time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105960,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.8603697419166565,0.4566549658775329,0.4136393666267395,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267639160156,0.952001452445984,0.6088994741439819,0.577610969543457,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.8286118507385254,0.4057836830615997,0.2858878076076507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8072075843811035,0.3728047311306,0.3564988374710083,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272216796875,0.6788082718849182,0.2194703072309494,1.0067076683044434,285.0268249511719,284.95001220703125,300.6072082519531,292.8601379394531,298.3099975585937,297.2574768066406,284.02618408203125,1.0,0.6129751801490784,0.4192798435688019,0.4192798435688019,1.0,1.0,-3.1704559326171875,0.9945787191390992,2.175877094268799,0.2821955680847168,1.0,1.0,0.0,189.41970825195312,198.0,59517.46484375,0.0,2839.770751953125,1.0,278.4437866210937,282.1202087402344,295.8418273925781,299.63775634765625,293.1499938964844,293.1499938964844,278.1499938964844,33712.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304307103157043,1.0,0.0,0.0,3.869883537292481,3.8699095249176025,9.992843388317851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.068359375,0.0,1773.69287109375,1895.4371337890625,0.0,3685.08837890625,0.9529942870140076,1.0,0.0,3.0,1.0,0.0
18106020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.856391966342926,0.4551349282264709,0.4127618968486786,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.9488317370414734,0.6101933717727661,0.5793032646179199,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8270338177680969,0.4077880978584289,0.2875663042068481,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.8044793605804443,0.3731974363327026,0.3572270274162292,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6764751076698303,0.2196892946958542,1.009003520011902,284.89111328125,284.95001220703125,300.6285705566406,292.8439636230469,298.310791015625,297.2515869140625,283.8929748535156,1.0,0.6156242489814758,0.4184894561767578,0.4184894561767578,1.0,1.0,-3.177099704742432,0.9949211478233336,2.182178497314453,0.2812002897262573,0.9022009372711182,0.9022009372711182,0.0,192.70657348632807,201.0,60411.578125,0.0,2871.21435546875,1.0,278.1566772460937,281.9658203125,295.8720092773437,299.79327392578125,293.1499938964844,293.1499938964844,278.1499938964844,38424.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398848414421082,1.0,0.0,0.0,3.788079500198364,3.7881052494049072,9.574838486514636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8720703125,0.0,1711.107421875,1895.4371337890625,0.0,3771.3974609375,0.9378214478492736,1.0,0.0,3.0,1.0,0.0
18106080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.856391966342926,0.4551349282264709,0.4127618968486786,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.9488317370414734,0.6101933717727661,0.5793032646179199,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8270338177680969,0.4077880978584289,0.2875663042068481,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.8044793605804443,0.3731974363327026,0.3572270274162292,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6764751076698303,0.2196892946958542,1.009003520011902,284.89111328125,284.95001220703125,300.6285705566406,292.8439636230469,298.310791015625,297.2515869140625,283.8929748535156,1.0,0.6156242489814758,0.4184894561767578,0.4184894561767578,1.0,1.0,-3.177099704742432,0.9949211478233336,2.182178497314453,0.2812002897262573,0.9022009372711182,0.9022009372711182,0.0,192.70657348632807,201.0,60411.578125,0.0,2871.21435546875,1.0,278.1566772460937,281.9658203125,295.8720092773437,299.79327392578125,293.1499938964844,293.1499938964844,278.1499938964844,38424.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398848414421082,1.0,0.0,0.0,3.788079500198364,3.7881052494049072,9.574838486514636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8720703125,0.0,1711.107421875,1895.4371337890625,0.0,3771.3974609375,0.9378214478492736,1.0,0.0,3.0,1.0,0.0
18106140,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.8524567484855652,0.4541395008563995,0.4117967784404754,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303894042969,0.9455651640892028,0.6118323802947998,0.5807929635047913,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93017578125,0.8254355788230896,0.4101381599903106,0.2891770899295807,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.8016520142555237,0.3737607002258301,0.357773095369339,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.6740071177482605,0.2199559509754181,1.0104891061782837,284.9302673339844,284.95001220703125,300.6499938964844,292.82763671875,298.31402587890625,297.2493591308594,283.93145751953125,1.0,0.6180608868598938,0.4176990985870361,0.4176990985870361,1.0,1.0,-3.182105779647827,0.994670867919922,2.1874349117279053,0.279808908700943,0.9040374755859376,0.9040374755859376,0.0,195.94268798828125,204.0,60198.53515625,0.0,2899.125732421875,1.0,278.1501770019531,282.0017395019531,295.8289794921875,299.7105407714844,293.1499938964844,293.1499938964844,278.1499938964844,37354.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394478797912598,1.0,0.0,0.0,3.7337746620178223,3.733799695968628,9.302282251155702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1328125,0.0,1638.7545166015625,1895.4371337890625,0.0,3767.42333984375,0.9251309037208556,1.0,0.0,3.0,1.0,0.0
18106200,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.8524567484855652,0.4541395008563995,0.4117967784404754,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303894042969,0.9455651640892028,0.6118323802947998,0.5807929635047913,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93017578125,0.8254355788230896,0.4101381599903106,0.2891770899295807,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.8016520142555237,0.3737607002258301,0.357773095369339,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.6740071177482605,0.2199559509754181,1.0104891061782837,284.9302673339844,284.95001220703125,300.6499938964844,292.82763671875,298.31402587890625,297.2493591308594,283.93145751953125,1.0,0.6180608868598938,0.4176990985870361,0.4176990985870361,1.0,1.0,-3.182105779647827,0.994670867919922,2.1874349117279053,0.279808908700943,0.9040374755859376,0.9040374755859376,0.0,195.94268798828125,204.0,60198.53515625,0.0,2899.125732421875,1.0,278.1501770019531,282.0017395019531,295.8289794921875,299.7105407714844,293.1499938964844,293.1499938964844,278.1499938964844,37354.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394478797912598,1.0,0.0,0.0,3.7337746620178223,3.733799695968628,9.302282251155702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1328125,0.0,1638.7545166015625,1895.4371337890625,0.0,3767.42333984375,0.9251309037208556,1.0,0.0,3.0,1.0,0.0
18106260,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.8493531346321106,0.4534096419811249,0.4112126231193542,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.9431632161140442,0.613705039024353,0.5826178789138794,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.824539303779602,0.412741482257843,0.291029691696167,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.7995373010635376,0.3745107650756836,0.3585518300533294,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494934082031,0.6721675395965576,0.2203511148691177,1.0126386880874634,284.9497375488281,284.95001220703125,300.6714172363281,292.8111877441406,298.3192138671875,297.2498474121094,283.9501953125,1.0,0.6205810904502869,0.4169092774391174,0.4169092774391174,1.0,1.0,-3.189344882965088,0.9952168464660645,2.1941280364990234,0.2787492573261261,0.9115818738937378,0.9115818738937378,0.0,198.8346710205078,192.0,60168.6328125,0.0,2929.89599609375,1.0,278.1499938964844,282.0172119140625,295.8091125488281,299.680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388586282730104,1.0,0.0,0.0,3.718086242675781,3.718111038208008,9.22427375371626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.435546875,0.0,1613.4268798828125,1895.4371337890625,0.0,3762.061279296875,0.920918583869934,1.0,0.0,3.0,1.0,0.0
18106320,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.8493531346321106,0.4534096419811249,0.4112126231193542,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.9431632161140442,0.613705039024353,0.5826178789138794,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.824539303779602,0.412741482257843,0.291029691696167,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.7995373010635376,0.3745107650756836,0.3585518300533294,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494934082031,0.6721675395965576,0.2203511148691177,1.0126386880874634,284.9497375488281,284.95001220703125,300.6714172363281,292.8111877441406,298.3192138671875,297.2498474121094,283.9501953125,1.0,0.6205810904502869,0.4169092774391174,0.4169092774391174,1.0,1.0,-3.189344882965088,0.9952168464660645,2.1941280364990234,0.2787492573261261,0.9115818738937378,0.9115818738937378,0.0,198.8346710205078,192.0,60168.6328125,0.0,2929.89599609375,1.0,278.1499938964844,282.0172119140625,295.8091125488281,299.680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388586282730104,1.0,0.0,0.0,3.718086242675781,3.718111038208008,9.22427375371626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.435546875,0.0,1613.4268798828125,1895.4371337890625,0.0,3762.061279296875,0.920918583869934,1.0,0.0,3.0,1.0,0.0
18106380,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.853084146976471,0.452669233083725,0.4104069769382477,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.9496175050735474,0.6155397295951843,0.5841898322105408,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.8300421833992004,0.4153940379619598,0.2927460074424743,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.8042306303977966,0.375273734331131,0.3591102659702301,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.6761230826377869,0.2207732647657394,1.0137479305267334,284.9540710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.3242492675781,297.2503662109375,283.9541320800781,1.0,0.6187403798103333,0.4161194264888763,0.4161194264888763,1.0,1.0,-3.1943390369415283,0.9949367642402648,2.199402332305908,0.2774297297000885,0.9163385033607484,0.9163385033607484,0.0,195.00115966796875,180.0,60190.01953125,0.0,2919.427978515625,1.0,278.1499938964844,282.0184936523437,295.7955627441406,299.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390411972999572,1.0,0.0,0.0,3.718783378601074,3.7188079357147217,9.22773324418813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1455078125,0.0,1611.107666015625,1895.4371337890625,0.0,3763.722900390625,0.9207232594490052,1.0,0.0,3.0,1.0,0.0
18106440,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.853084146976471,0.452669233083725,0.4104069769382477,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.9496175050735474,0.6155397295951843,0.5841898322105408,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.8300421833992004,0.4153940379619598,0.2927460074424743,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.8042306303977966,0.375273734331131,0.3591102659702301,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.6761230826377869,0.2207732647657394,1.0137479305267334,284.9540710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.3242492675781,297.2503662109375,283.9541320800781,1.0,0.6187403798103333,0.4161194264888763,0.4161194264888763,1.0,1.0,-3.1943390369415283,0.9949367642402648,2.199402332305908,0.2774297297000885,0.9163385033607484,0.9163385033607484,0.0,195.00115966796875,180.0,60190.01953125,0.0,2919.427978515625,1.0,278.1499938964844,282.0184936523437,295.7955627441406,299.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390411972999572,1.0,0.0,0.0,3.718783378601074,3.7188079357147217,9.22773324418813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1455078125,0.0,1611.107666015625,1895.4371337890625,0.0,3763.722900390625,0.9207232594490052,1.0,0.0,3.0,1.0,0.0
18106500,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.8568040132522583,0.4522973895072937,0.4099375307559967,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.9550620317459106,0.6164311766624451,0.5848853588104248,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.8345259428024292,0.4167401492595672,0.2935684621334076,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.8083537817001343,0.3756538927555084,0.3593229353427887,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.6796760559082031,0.2209944427013397,1.014036774635315,284.9538879394531,284.95001220703125,300.7034606933594,292.7865905761719,298.3266906738281,297.25054931640625,283.9538879394531,1.0,0.6169304251670837,0.415724515914917,0.415724515914917,1.0,1.0,-3.1962034702301025,0.9945663213729858,2.2016372680664062,0.2766648232936859,0.9175215363502502,0.9175215363502502,0.0,191.4142608642578,180.0,60200.13671875,0.0,2903.755126953125,1.0,278.1499938964844,282.0172119140625,295.7884216308594,299.6617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35942.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393075704574584,1.0,0.0,0.0,3.7207236289978014,3.72074818611145,9.237364793079904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.89453125,0.0,1612.8455810546875,1895.4371337890625,0.0,3766.14697265625,0.9210981130599976,1.0,0.0,3.0,1.0,0.0
18106560,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8613496422767639,0.4519304037094116,0.4094495177268982,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.9612894654273988,0.6173123121261597,0.5855474472045898,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8397886157035828,0.4181009232997894,0.2943838536739349,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.8130856156349182,0.3760348558425903,0.3595134317874908,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.6839171051979065,0.2212216109037399,1.0142459869384766,284.9533386230469,284.95001220703125,300.714111328125,292.7784423828125,298.3291320800781,297.2507629394531,283.95330810546875,1.0,0.6147845983505249,0.415343701839447,0.415343701839447,1.0,1.0,-3.197874069213867,0.9941589832305908,2.2037153244018555,0.2759044170379638,0.918304681777954,0.918304681777954,0.0,187.25152587890625,168.0,60208.5234375,0.0,2884.51904296875,1.0,278.1499938964844,282.0156555175781,295.7809143066406,299.65496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35913.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396100044250488,1.0,0.0,0.0,3.7227566242218018,3.722781419754028,9.24746245800634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2744140625,0.0,1614.9666748046875,1895.4371337890625,0.0,3768.89794921875,0.9215241074562072,1.0,0.0,3.0,1.0,0.0
18106620,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8727050423622131,0.4512184560298919,0.4084469079971313,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9752501249313354,0.6190542578697205,0.5868033170700073,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8525391221046448,0.4208710491657257,0.2960129678249359,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8240926265716553,0.3768030703067779,0.3598532378673553,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.6942157745361328,0.221693679690361,1.0145267248153689,284.9521179199219,284.95001220703125,300.7353210449219,292.7622985839844,298.333984375,297.2512512207031,283.9520874023437,1.0,0.6098062992095947,0.4145821034908294,0.4145821034908294,1.0,1.0,-3.2008843421936035,0.9932255744934082,2.207658767700196,0.2743351757526397,0.9191679954528807,0.9191679954528807,0.0,177.75320434570312,156.0,60219.36328125,0.0,2838.895263671875,1.0,278.1499938964844,282.0126037597656,295.76531982421875,299.6402282714844,293.1499938964844,293.1499938964844,278.1499938964844,35906.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940242886543274,1.0,0.0,0.0,3.726363897323608,3.726388692855835,9.265392577617604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.076171875,0.0,1619.0875244140625,1895.4371337890625,0.0,3774.653076171875,0.9223195314407348,1.0,0.0,3.0,1.0,0.0
18106680,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8727050423622131,0.4512184560298919,0.4084469079971313,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.9752501249313354,0.6190542578697205,0.5868033170700073,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8525391221046448,0.4208710491657257,0.2960129678249359,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.8240926265716553,0.3768030703067779,0.3598532378673553,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.6942157745361328,0.221693679690361,1.0145267248153689,284.9521179199219,284.95001220703125,300.7353210449219,292.7622985839844,298.333984375,297.2512512207031,283.9520874023437,1.0,0.6098062992095947,0.4145821034908294,0.4145821034908294,1.0,1.0,-3.2008843421936035,0.9932255744934082,2.207658767700196,0.2743351757526397,0.9191679954528807,0.9191679954528807,0.0,177.75320434570312,156.0,60219.36328125,0.0,2838.895263671875,1.0,278.1499938964844,282.0126037597656,295.76531982421875,299.6402282714844,293.1499938964844,293.1499938964844,278.1499938964844,35906.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940242886543274,1.0,0.0,0.0,3.726363897323608,3.726388692855835,9.265392577617604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.076171875,0.0,1619.0875244140625,1895.4371337890625,0.0,3774.653076171875,0.9223195314407348,1.0,0.0,3.0,1.0,0.0
18106740,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8872077465057373,0.4505458772182464,0.4074365794658661,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9902669191360474,0.6207746863365173,0.5879930853843689,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8685669302940369,0.4237183332443237,0.2976626455783844,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8374914526939392,0.3775844275951385,0.3601610064506531,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.70689457654953,0.2221910655498504,1.0147165060043335,284.9512634277344,284.95001220703125,300.75634765625,292.74639892578125,298.3388977050781,297.2518920898437,283.9512634277344,1.0,0.6041739583015442,0.4138205051422119,0.4138205051422119,1.0,1.0,-3.203681468963623,0.9922090768814088,2.211472272872925,0.2727271616458893,0.9195732474327089,0.9195732474327089,0.0,167.14501953125,144.0,60223.6171875,0.0,2786.6806640625,1.0,278.1499938964844,282.0100402832031,295.7494506835937,299.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35924.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408550262451172,1.0,0.0,0.0,3.729054927825928,3.7290797233581534,9.278779202759324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.9921875,0.0,1622.337646484375,1895.4371337890625,0.0,3780.21630859375,0.9229334592819214,1.0,0.0,3.0,1.0,0.0
18106800,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8872077465057373,0.4505458772182464,0.4074365794658661,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9902669191360474,0.6207746863365173,0.5879930853843689,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8685669302940369,0.4237183332443237,0.2976626455783844,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8374914526939392,0.3775844275951385,0.3601610064506531,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.70689457654953,0.2221910655498504,1.0147165060043335,284.9512634277344,284.95001220703125,300.75634765625,292.74639892578125,298.3388977050781,297.2518920898437,283.9512634277344,1.0,0.6041739583015442,0.4138205051422119,0.4138205051422119,1.0,1.0,-3.203681468963623,0.9922090768814088,2.211472272872925,0.2727271616458893,0.9195732474327089,0.9195732474327089,0.0,167.14501953125,144.0,60223.6171875,0.0,2786.6806640625,1.0,278.1499938964844,282.0100402832031,295.7494506835937,299.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35924.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408550262451172,1.0,0.0,0.0,3.729054927825928,3.7290797233581534,9.278779202759324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.9921875,0.0,1622.337646484375,1895.4371337890625,0.0,3780.21630859375,0.9229334592819214,1.0,0.0,3.0,1.0,0.0
18106860,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9019831418991088,0.4498598575592041,0.4064777195453644,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9990000128746032,0.6229759454727173,0.5814455151557922,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.8852641582489014,0.4265875518321991,0.2993749380111694,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8513016104698181,0.3783391714096069,0.3605066537857055,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462585449219,0.7189913988113403,0.2226721793413162,1.0151249170303345,284.9460144042969,284.95001220703125,300.7771911621094,292.7308959960937,298.3446655273437,297.2542724609375,283.94537353515625,1.0,0.5977141261100769,0.4131291210651397,0.4131291210651397,1.0,1.0,-3.197638750076294,0.9881767630577089,2.2094621658325195,0.270402193069458,0.915730357170105,0.915730357170105,0.0,157.30853271484375,132.0,60105.703125,0.0,2720.670166015625,1.0,278.1499938964844,282.00469970703125,295.73321533203125,299.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,36092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941339910030365,1.0,0.0,0.0,3.72751259803772,3.7275373935699454,9.271105909647304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.662109375,0.0,1621.835205078125,1895.4371337890625,0.0,3784.621337890625,0.9226363897323608,1.0,0.0,3.0,1.0,0.0
18106920,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9019831418991088,0.4498598575592041,0.4064777195453644,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9990000128746032,0.6229759454727173,0.5814455151557922,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.8852641582489014,0.4265875518321991,0.2993749380111694,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8513016104698181,0.3783391714096069,0.3605066537857055,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462585449219,0.7189913988113403,0.2226721793413162,1.0151249170303345,284.9460144042969,284.95001220703125,300.7771911621094,292.7308959960937,298.3446655273437,297.2542724609375,283.94537353515625,1.0,0.5977141261100769,0.4131291210651397,0.4131291210651397,1.0,1.0,-3.197638750076294,0.9881767630577089,2.2094621658325195,0.270402193069458,0.915730357170105,0.915730357170105,0.0,157.30853271484375,132.0,60105.703125,0.0,2720.670166015625,1.0,278.1499938964844,282.00469970703125,295.73321533203125,299.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,36092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941339910030365,1.0,0.0,0.0,3.72751259803772,3.7275373935699454,9.271105909647304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.662109375,0.0,1621.835205078125,1895.4371337890625,0.0,3784.621337890625,0.9226363897323608,1.0,0.0,3.0,1.0,0.0
18106980,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345397949219,0.912614643573761,0.4491827189922333,0.4056723415851593,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.9990000128746032,0.6272878646850586,0.561716616153717,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345703125,0.8973100185394287,0.4289389550685882,0.3008402585983276,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345703125,0.8611882925033569,0.3788829445838928,0.3608030974864959,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347229003906,0.7268825769424438,0.2230114638805389,1.0155799388885498,284.9345397949219,284.95001220703125,300.7945251464844,292.7182006835937,298.3553771972656,297.26617431640625,283.93408203125,1.0,0.5907636284828186,0.4125483334064483,0.4125483334064483,1.0,1.0,-3.175632953643799,0.978738009929657,2.196894884109497,0.266014814376831,0.9019948840141296,0.9019948840141296,0.0,150.36378479003906,132.0,59672.6953125,0.0,2638.82275390625,1.0,278.1499938964844,281.9994201660156,295.71612548828125,299.56671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36703.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409388899803162,1.0,0.0,0.0,3.705047369003296,3.7050721645355225,9.159691103377554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.8251953125,0.0,1600.61767578125,1895.4371337890625,0.0,3780.978759765625,0.917972207069397,1.0,0.0,3.0,1.0,0.0
18107040,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9331970214844,0.9149861931800842,0.4490545094013214,0.4055133461952209,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.9990000128746032,0.6283725500106812,0.5576561093330383,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9331970214844,0.8998348116874695,0.4293902814388275,0.3011174499988556,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332275390625,0.8632981181144714,0.3789852261543274,0.3608529567718506,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.933349609375,0.7285266518592834,0.2230780124664306,1.0156490802764893,284.9331970214844,284.95001220703125,300.7978210449219,292.7158203125,298.3582763671875,297.269775390625,283.9328308105469,1.0,0.5893360376358032,0.4124377071857452,0.4124377071857452,1.0,1.0,-3.171037197113037,0.9767963886260986,2.1942408084869385,0.2651169002056122,0.8994368314743042,0.8994368314743042,0.0,148.95773315429688,120.0,59576.58984375,0.0,2622.104736328125,1.0,278.1499938964844,281.9993896484375,295.712646484375,299.55780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36805.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94073748588562,1.0,0.0,0.0,3.699000835418701,3.699025630950928,9.129818749897822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5986328125,0.0,1594.476318359375,1895.4371337890625,0.0,3779.1484375,0.9166964292526244,1.0,0.0,3.0,1.0,0.0
18107100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.9231958985328674,0.4486637711524963,0.4050120711326599,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9309387207031,0.9990000128746032,0.6324044466018677,0.5442044138908386,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.9085009694099426,0.4308165609836578,0.30198535323143,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.8704823851585388,0.3793064951896667,0.3609988391399383,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310302734375,0.7340772151947021,0.2232967019081115,1.0158567428588867,284.9309387207031,284.95001220703125,300.8080444335937,292.70849609375,298.3695068359375,297.2841491699219,283.93072509765625,1.0,0.584622323513031,0.4120920300483703,0.4120920300483703,1.0,1.0,-3.155730962753296,0.9703919291496276,2.1853389739990234,0.2621793746948242,0.8917980194091797,0.8917980194091797,0.0,144.36094665527344,120.0,59251.109375,0.0,2567.216796875,1.0,278.1499938964844,282.0012512207031,295.7016296386719,299.52703857421875,293.1499938964844,293.1499938964844,278.1499938964844,37054.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397978782653807,1.0,0.0,0.0,3.676745176315308,3.676769495010376,9.020286597660744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.779296875,0.0,1571.07666015625,1895.4371337890625,0.0,3770.60693359375,0.9119213819503784,1.0,0.0,3.0,1.0,0.0
18107160,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9324459433555604,0.4482963979244232,0.4045225381851196,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9990000128746032,0.6371537446975708,0.5298065543174744,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9187387824058532,0.4322727620601654,0.3028670847415924,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.8785259127616882,0.3796378970146179,0.3611451685428619,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.7402717471122742,0.223541647195816,1.0161303281784058,284.9305419921875,284.95001220703125,300.81817626953125,292.7012939453125,298.3837585449219,297.30206298828125,283.930419921875,1.0,0.5796287059783936,0.4119940102100372,0.4119940102100372,1.0,1.0,-3.139397382736206,0.9642293453216552,2.175168037414551,0.2597084045410156,0.8850528597831726,0.8850528597831726,0.0,139.5532684326172,123.0,58919.1171875,0.0,2509.71142578125,1.0,278.1499938964844,282.0050964355469,295.6913452148437,299.4956359863281,293.1499938964844,293.1499938964844,278.45001220703125,37207.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385596513748168,1.0,0.0,0.0,3.652292490005493,3.6523165702819824,8.900703960534884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.29833984375,0.0,1544.7625732421875,1895.4371337890625,0.0,3759.339599609375,0.9065926671028136,1.0,0.0,3.0,1.0,0.0
18107220,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.9448971152305604,0.448361873626709,0.4042065143585205,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255126953125,0.9990000128746032,0.6476977467536926,0.5113909840583801,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257263183594,0.9340903162956238,0.435850977897644,0.3050744235515594,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.8898593783378601,0.3808290958404541,0.361924797296524,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.7491693496704102,0.224443256855011,1.018640160560608,285.0256652832031,284.95001220703125,300.8382263183594,292.6874389648437,298.4186096191406,297.3456726074219,284.0233459472656,1.0,0.5745226144790649,0.4117979407310486,0.4117979407310486,1.0,1.0,-3.123459577560425,0.9580132961273192,2.165446281433105,0.2567594051361084,0.989174485206604,0.989174485206604,0.0,133.75523376464844,126.0,58107.8359375,0.0,2448.2607421875,1.0,278.4431457519531,282.1184997558594,295.65594482421875,299.3575744628906,293.1499938964844,293.1499938964844,278.1499938964844,32788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929011344909668,1.0,0.0,0.0,3.781884670257568,3.781909465789795,9.54354732130014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1474609375,0.0,1660.01025390625,1895.4371337890625,0.0,3672.075927734375,0.9325005412101746,1.0,0.0,3.0,1.0,0.0
18107280,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.9448971152305604,0.448361873626709,0.4042065143585205,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255126953125,0.9990000128746032,0.6476977467536926,0.5113909840583801,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257263183594,0.9340903162956238,0.435850977897644,0.3050744235515594,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.8898593783378601,0.3808290958404541,0.361924797296524,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.7491693496704102,0.224443256855011,1.018640160560608,285.0256652832031,284.95001220703125,300.8382263183594,292.6874389648437,298.4186096191406,297.3456726074219,284.0233459472656,1.0,0.5745226144790649,0.4117979407310486,0.4117979407310486,1.0,1.0,-3.123459577560425,0.9580132961273192,2.165446281433105,0.2567594051361084,0.989174485206604,0.989174485206604,0.0,133.75523376464844,126.0,58107.8359375,0.0,2448.2607421875,1.0,278.4431457519531,282.1184997558594,295.65594482421875,299.3575744628906,293.1499938964844,293.1499938964844,278.1499938964844,32788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929011344909668,1.0,0.0,0.0,3.781884670257568,3.781909465789795,9.54354732130014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1474609375,0.0,1660.01025390625,1895.4371337890625,0.0,3672.075927734375,0.9325005412101746,1.0,0.0,3.0,1.0,0.0
18107340,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.9503895044326782,0.4470058083534241,0.4032539129257202,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.9990000128746032,0.6563191413879395,0.5023055672645569,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.9427928924560548,0.4384069144725799,0.3069811165332794,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.8957595825195312,0.3811770379543304,0.3624045848846435,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.7540408372879028,0.2248844057321548,1.0209052562713623,284.89111328125,284.95001220703125,300.8579406738281,292.6742858886719,298.440185546875,297.3695678710937,283.8934631347656,1.0,0.5721878409385681,0.4116019010543823,0.4116019010543823,1.0,1.0,-3.116979122161865,0.955176055431366,2.1618032455444336,0.2553440928459167,0.8768563270568848,0.8768563270568848,0.0,131.02566528320312,144.0,58764.24609375,0.0,2421.462158203125,1.0,278.1564636230469,281.97125244140625,295.6972351074219,299.5130310058594,293.1499938964844,293.1499938964844,278.45001220703125,38817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376532435417176,1.0,0.0,0.0,3.679058074951172,3.6790828704833984,9.031639365275624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.1943359375,0.0,1586.9901123046875,1895.4371337890625,0.0,3751.084716796875,0.9138413667678832,1.0,0.0,3.0,1.0,0.0
18107400,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.9503895044326782,0.4470058083534241,0.4032539129257202,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.9990000128746032,0.6563191413879395,0.5023055672645569,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.9427928924560548,0.4384069144725799,0.3069811165332794,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.8957595825195312,0.3811770379543304,0.3624045848846435,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.7540408372879028,0.2248844057321548,1.0209052562713623,284.89111328125,284.95001220703125,300.8579406738281,292.6742858886719,298.440185546875,297.3695678710937,283.8934631347656,1.0,0.5721878409385681,0.4116019010543823,0.4116019010543823,1.0,1.0,-3.116979122161865,0.955176055431366,2.1618032455444336,0.2553440928459167,0.8768563270568848,0.8768563270568848,0.0,131.02566528320312,144.0,58764.24609375,0.0,2421.462158203125,1.0,278.1564636230469,281.97125244140625,295.6972351074219,299.5130310058594,293.1499938964844,293.1499938964844,278.45001220703125,38817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376532435417176,1.0,0.0,0.0,3.679058074951172,3.6790828704833984,9.031639365275624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.1943359375,0.0,1586.9901123046875,1895.4371337890625,0.0,3751.084716796875,0.9138413667678832,1.0,0.0,3.0,1.0,0.0
18107460,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9437914490699768,0.4470149278640747,0.4029833674430847,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.9990000128746032,0.6633695363998413,0.5114282965660095,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.939062476158142,0.4420180916786194,0.3093249499797821,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.8909664750099182,0.3822512924671173,0.363265722990036,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0275573730469,0.7505176663398743,0.2257349044084549,1.0244529247283936,285.027099609375,284.95001220703125,300.87725830078125,292.6619873046875,298.4599609375,297.3888854980469,284.0263671875,1.0,0.5771625638008118,0.4114129543304443,0.4114129543304443,1.0,1.0,-3.1357011795043945,0.9614285826683044,2.1742727756500244,0.2569674551486969,0.9964504837989808,0.9964504837989808,0.0,134.24273681640625,162.0,58386.89453125,0.0,2474.246826171875,1.0,278.4434509277344,282.11383056640625,295.641357421875,299.355224609375,293.1499938964844,293.1499938964844,278.1499938964844,32966.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297232031822203,1.0,0.0,0.0,3.803364753723145,3.803389549255371,9.652264907344945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2353515625,0.0,1686.9285888671875,1895.4371337890625,0.0,3678.60400390625,0.9375772476196288,1.0,0.0,3.0,1.0,0.0
18107520,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9437914490699768,0.4470149278640747,0.4029833674430847,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.9990000128746032,0.6633695363998413,0.5114282965660095,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.939062476158142,0.4420180916786194,0.3093249499797821,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.8909664750099182,0.3822512924671173,0.363265722990036,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0275573730469,0.7505176663398743,0.2257349044084549,1.0244529247283936,285.027099609375,284.95001220703125,300.87725830078125,292.6619873046875,298.4599609375,297.3888854980469,284.0263671875,1.0,0.5771625638008118,0.4114129543304443,0.4114129543304443,1.0,1.0,-3.1357011795043945,0.9614285826683044,2.1742727756500244,0.2569674551486969,0.9964504837989808,0.9964504837989808,0.0,134.24273681640625,162.0,58386.89453125,0.0,2474.246826171875,1.0,278.4434509277344,282.11383056640625,295.641357421875,299.355224609375,293.1499938964844,293.1499938964844,278.1499938964844,32966.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297232031822203,1.0,0.0,0.0,3.803364753723145,3.803389549255371,9.652264907344945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2353515625,0.0,1686.9285888671875,1895.4371337890625,0.0,3678.60400390625,0.9375772476196288,1.0,0.0,3.0,1.0,0.0
18107580,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.927038073539734,0.4458072781562805,0.402494341135025,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.9990000128746032,0.6656333804130554,0.5350840091705322,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9253747463226318,0.4447469413280487,0.3116117715835571,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8780241012573242,0.3826478123664856,0.3641295433044433,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.7407023310661316,0.2260998040437698,1.0281652212142944,284.9091491699219,284.95001220703125,300.89617919921875,292.6506042480469,298.4573059082031,297.3746643066406,283.911865234375,1.0,0.5869364142417908,0.4112240076065063,0.4112240076065063,1.0,1.0,-3.171794176101685,0.9738669395446776,2.197927236557007,0.2612209916114807,0.9041073322296144,0.9041073322296144,0.0,142.34951782226562,180.0,59744.66015625,0.0,2587.92138671875,1.0,278.1561889648437,281.9692687988281,295.6852722167969,299.5490417480469,293.1499938964844,293.1499938964844,278.1499938964844,37657.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404903054237366,1.0,0.0,0.0,3.742365598678589,3.7423906326293945,9.345137641503244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0478515625,0.0,1651.0924072265625,1895.4371337890625,0.0,3776.90234375,0.9272496700286864,1.0,0.0,3.0,1.0,0.0
18107640,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090881347656,0.927038073539734,0.4458072781562805,0.402494341135025,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.9990000128746032,0.6656333804130554,0.5350840091705322,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9253747463226318,0.4447469413280487,0.3116117715835571,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8780241012573242,0.3826478123664856,0.3641295433044433,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.7407023310661316,0.2260998040437698,1.0281652212142944,284.9091491699219,284.95001220703125,300.89617919921875,292.6506042480469,298.4573059082031,297.3746643066406,283.911865234375,1.0,0.5869364142417908,0.4112240076065063,0.4112240076065063,1.0,1.0,-3.171794176101685,0.9738669395446776,2.197927236557007,0.2612209916114807,0.9041073322296144,0.9041073322296144,0.0,142.34951782226562,180.0,59744.66015625,0.0,2587.92138671875,1.0,278.1561889648437,281.9692687988281,295.6852722167969,299.5490417480469,293.1499938964844,293.1499938964844,278.1499938964844,37657.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404903054237366,1.0,0.0,0.0,3.742365598678589,3.7423906326293945,9.345137641503244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0478515625,0.0,1651.0924072265625,1895.4371337890625,0.0,3776.90234375,0.9272496700286864,1.0,0.0,3.0,1.0,0.0
18107700,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.9163994789123536,0.4453838169574737,0.4021688401699066,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.9990000128746032,0.665245771408081,0.5508233904838562,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.9162977933883668,0.4462356567382812,0.3127072155475616,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.8697518706321716,0.3828929960727691,0.3644771873950958,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345703125,0.7343682646751404,0.226231500506401,1.029533624649048,284.9354553222656,284.95001220703125,300.90545654296875,292.6452941894531,298.4512939453125,297.36053466796875,283.9374694824219,1.0,0.5930860042572021,0.4111295640468597,0.4111295640468597,1.0,1.0,-3.193701267242432,0.9814538955688475,2.212247133255005,0.26384237408638,0.9131987690925598,0.9131987690925598,0.0,147.83102416992188,180.0,59985.25390625,0.0,2661.158203125,1.0,278.151123046875,281.98736572265625,295.6654357910156,299.5257263183594,293.1499938964844,293.1499938964844,278.1499938964844,36749.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416136145591736,1.0,0.0,0.0,3.735081195831299,3.735106229782105,9.30879309635202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.912109375,0.0,1635.6434326171875,1895.4371337890625,0.0,3787.10693359375,0.9250915050506592,1.0,0.0,3.0,1.0,0.0
18107760,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552917480469,0.9059295058250428,0.4450740814208984,0.4020315706729889,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.9990000128746032,0.6640476584434509,0.567936360836029,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552917480469,0.90720534324646,0.4478181302547455,0.313919186592102,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.8612999320030212,0.3832104504108429,0.3649414181709289,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546813964844,0.7278136610984802,0.2263718396425247,1.0310935974121094,284.9553527832031,284.95001220703125,300.91461181640625,292.6402282714844,298.44207763671875,297.3435974121094,283.9568176269531,1.0,0.5998674035072327,0.4105315208435058,0.4105315208435058,1.0,1.0,-3.2180001735687256,0.988618552684784,2.229381799697876,0.265524297952652,0.9257778525352478,0.9257778525352478,0.0,153.9698486328125,183.0,60289.31640625,0.0,2743.821533203125,1.0,278.1502380371094,281.9992370605469,295.6544494628906,299.5242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35958.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426293969154358,1.0,0.0,0.0,3.742428541183472,3.742453575134277,9.345452554043732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.279296875,0.0,1638.1368408203125,1895.4371337890625,0.0,3796.326171875,0.9261910915374756,1.0,0.0,3.0,1.0,0.0
