time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107820,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.8926010727882385,0.4444161057472229,0.401738703250885,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.968994140625,0.9990000128746032,0.6606137156486511,0.5924240946769714,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.8963750600814819,0.4509682357311249,0.3163253366947174,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.8501877188682556,0.3838312923908233,0.3658261895179748,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689025878906,0.7188137173652649,0.2265605330467224,1.0334879159927368,284.9689636230469,284.95001220703125,300.9325866699219,292.6310119628906,298.4210510253906,297.3076171875,283.9692077636719,1.0,0.6093955636024475,0.4093354940414428,0.4093354940414428,1.0,1.0,-3.25394868850708,0.9981632828712464,2.2557854652404785,0.2673059701919555,0.9444952607154846,0.9444952607154846,0.0,163.10952758789062,186.0,60821.45703125,0.0,2868.56640625,1.0,278.1499938964844,282.0007019042969,295.6445617675781,299.5455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35164.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452514052391052,1.0,0.0,0.0,3.775390863418579,3.7754158973693848,9.510801532996992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4736328125,0.0,1670.72802734375,1895.4371337890625,0.0,3820.083740234375,0.9328941702842712,1.0,0.0,3.0,1.0,0.0
18107880,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.8926010727882385,0.4444161057472229,0.401738703250885,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.968994140625,0.9990000128746032,0.6606137156486511,0.5924240946769714,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.8963750600814819,0.4509682357311249,0.3163253366947174,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.8501877188682556,0.3838312923908233,0.3658261895179748,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689025878906,0.7188137173652649,0.2265605330467224,1.0334879159927368,284.9689636230469,284.95001220703125,300.9325866699219,292.6310119628906,298.4210510253906,297.3076171875,283.9692077636719,1.0,0.6093955636024475,0.4093354940414428,0.4093354940414428,1.0,1.0,-3.25394868850708,0.9981632828712464,2.2557854652404785,0.2673059701919555,0.9444952607154846,0.9444952607154846,0.0,163.10952758789062,186.0,60821.45703125,0.0,2868.56640625,1.0,278.1499938964844,282.0007019042969,295.6445617675781,299.5455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35164.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452514052391052,1.0,0.0,0.0,3.775390863418579,3.7754158973693848,9.510801532996992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4736328125,0.0,1670.72802734375,1895.4371337890625,0.0,3820.083740234375,0.9328941702842712,1.0,0.0,3.0,1.0,0.0
18107940,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.8829590082168579,0.4436239004135132,0.4012752473354339,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681396484375,0.9990000128746032,0.6569892764091492,0.6108102798461914,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.889238178730011,0.4540409445762634,0.3186356425285339,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.8424814343452454,0.3843677043914795,0.3665785789489746,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.7120480537414551,0.2266503423452377,1.035069465637207,284.9681701660156,284.95001220703125,300.95001220703125,292.6229858398437,298.4026794433594,297.27655029296875,283.9681701660156,1.0,0.6167789697647095,0.4081394374370575,0.4081394374370575,1.0,1.0,-3.281093120574951,1.004516839981079,2.276576280593872,0.2676938772201538,0.956480085849762,0.956480085849762,0.0,170.1951141357422,189.0,61266.08984375,0.0,2965.512939453125,1.0,278.1499938964844,281.9921264648437,295.6368713378906,299.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,35048.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480674266815186,1.0,0.0,0.0,3.811748743057251,3.811774253845215,9.69486563917599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.896484375,0.0,1713.2396240234375,1895.4371337890625,0.0,3845.535400390625,0.9409606456756592,1.0,0.0,3.0,1.0,0.0
18108000,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.8829590082168579,0.4436239004135132,0.4012752473354339,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681396484375,0.9990000128746032,0.6569892764091492,0.6108102798461914,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.889238178730011,0.4540409445762634,0.3186356425285339,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.8424814343452454,0.3843677043914795,0.3665785789489746,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.7120480537414551,0.2266503423452377,1.035069465637207,284.9681701660156,284.95001220703125,300.95001220703125,292.6229858398437,298.4026794433594,297.27655029296875,283.9681701660156,1.0,0.6167789697647095,0.4081394374370575,0.4081394374370575,1.0,1.0,-3.281093120574951,1.004516839981079,2.276576280593872,0.2676938772201538,0.956480085849762,0.956480085849762,0.0,170.1951141357422,189.0,61266.08984375,0.0,2965.512939453125,1.0,278.1499938964844,281.9921264648437,295.6368713378906,299.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,35048.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480674266815186,1.0,0.0,0.0,3.811748743057251,3.811774253845215,9.69486563917599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.896484375,0.0,1713.2396240234375,1895.4371337890625,0.0,3845.535400390625,0.9409606456756592,1.0,0.0,3.0,1.0,0.0
18108060,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8738673329353333,0.4427428245544433,0.4007333815097809,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618225097656,0.9966974258422852,0.6537964344024658,0.6201972365379333,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8825727105140686,0.4570669829845428,0.3209154009819031,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619140625,0.8352882862091064,0.3848183751106262,0.3672586977481842,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.7052097320556641,0.2266838550567627,1.0364042520523071,284.9618530273437,284.95001220703125,300.9665832519531,292.6153259277344,298.38885498046875,297.25396728515625,283.96148681640625,1.0,0.6224387884140015,0.4068005383014679,0.4068005383014679,1.0,1.0,-3.2972400188446045,1.006537914276123,2.290702104568481,0.266358345746994,0.9621105194091796,0.9621105194091796,0.0,176.8909912109375,192.0,61567.51953125,0.0,3037.55224609375,1.0,278.1499938964844,281.9808959960937,295.62799072265625,299.5804138183594,293.1499938964844,293.1499938964844,278.1499938964844,35203.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505901336669922,1.0,0.0,0.0,3.842014789581299,3.842040777206421,9.84943653747905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.314453125,0.0,1751.1949462890625,1895.4371337890625,0.0,3868.27734375,0.9478285312652588,1.0,0.0,3.0,1.0,0.0
18108120,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8738673329353333,0.4427428245544433,0.4007333815097809,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618225097656,0.9966974258422852,0.6537964344024658,0.6201972365379333,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8825727105140686,0.4570669829845428,0.3209154009819031,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619140625,0.8352882862091064,0.3848183751106262,0.3672586977481842,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620666503906,0.7052097320556641,0.2266838550567627,1.0364042520523071,284.9618530273437,284.95001220703125,300.9665832519531,292.6153259277344,298.38885498046875,297.25396728515625,283.96148681640625,1.0,0.6224387884140015,0.4068005383014679,0.4068005383014679,1.0,1.0,-3.2972400188446045,1.006537914276123,2.290702104568481,0.266358345746994,0.9621105194091796,0.9621105194091796,0.0,176.8909912109375,192.0,61567.51953125,0.0,3037.55224609375,1.0,278.1499938964844,281.9808959960937,295.62799072265625,299.5804138183594,293.1499938964844,293.1499938964844,278.1499938964844,35203.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505901336669922,1.0,0.0,0.0,3.842014789581299,3.842040777206421,9.84943653747905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.314453125,0.0,1751.1949462890625,1895.4371337890625,0.0,3868.27734375,0.9478285312652588,1.0,0.0,3.0,1.0,0.0
18108180,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8651936650276184,0.4418434798717499,0.4001793265342712,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9888883233070374,0.6525536775588989,0.6188158988952637,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8760255575180054,0.4597984552383423,0.3229945302009582,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8283460736274719,0.385143905878067,0.3678269982337951,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95172119140625,0.6984358429908752,0.2266634255647659,1.037509202957153,284.9515686035156,284.95001220703125,300.9808044433594,292.6078186035156,298.3824768066406,297.2438659667969,283.9513244628906,1.0,0.6260157823562622,0.4055687487125397,0.4055687487125397,1.0,1.0,-3.299104690551758,1.003789305686951,2.2953155040740967,0.2632716596126556,0.9584264159202576,0.9584264159202576,0.0,183.14805603027344,192.0,61612.5,0.0,3077.14599609375,1.0,278.1499938964844,281.9704895019531,295.6169128417969,299.576171875,293.1499938964844,293.1499938964844,278.1499938964844,35610.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522098898887634,1.0,0.0,0.0,3.8548665046691895,3.854892492294312,9.91543970485509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.333984375,0.0,1770.17919921875,1895.4371337890625,0.0,3882.8486328125,0.9509564638137816,1.0,0.0,3.0,1.0,0.0
18108240,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.8645849227905273,0.4417662620544433,0.4001266658306122,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.9883323311805724,0.65250563621521,0.6187598705291748,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.8756008744239807,0.4600380361080169,0.323172777891159,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.8278666138648987,0.3851719200611114,0.3678710460662842,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.697962760925293,0.2266627699136734,1.0375871658325195,284.9510803222656,284.95001220703125,300.98199462890625,292.6071472167969,298.38214111328125,297.24334716796875,283.95086669921875,1.0,0.6262893080711365,0.4054616391658783,0.4054616391658783,1.0,1.0,-3.29933500289917,1.0035741329193115,2.2957608699798584,0.2630034685134887,0.9581485390663148,0.9581485390663148,0.0,183.6029815673828,195.0,61614.38671875,0.0,3080.211669921875,1.0,278.1499938964844,281.969970703125,295.6158752441406,299.5753479003906,293.1499938964844,293.1499938964844,278.1499938964844,35639.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952311635017395,1.0,0.0,0.0,3.8554649353027344,3.855490922927856,9.91851834442059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2373046875,0.0,1771.1453857421875,1895.4371337890625,0.0,3883.76318359375,0.9511125683784484,1.0,0.0,3.0,1.0,0.0
18108300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8612133860588074,0.4412949085235595,0.3997934460639953,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9852709770202636,0.6523721218109131,0.6186047792434692,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8733797073364258,0.4615508615970611,0.3242869675159454,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8252378702163696,0.3853508830070495,0.3681356906890869,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.6953599452972412,0.2266664206981659,1.0380468368530271,284.9491882324219,284.95001220703125,300.9892883300781,292.6028747558594,298.3805236816406,297.2406921386719,283.9490966796875,1.0,0.6278718709945679,0.4047921895980835,0.4047921895980835,1.0,1.0,-3.3009581565856934,1.002292275428772,2.298665761947632,0.2613475620746612,0.9567227363586426,0.9567227363586426,0.0,186.16232299804688,195.0,61620.7734375,0.0,3098.185302734375,1.0,278.1499938964844,281.9677734375,295.6095275878906,299.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,35777.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528141617774964,1.0,0.0,0.0,3.857897043228149,3.8579232692718506,9.931036402122118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.1875,0.0,1775.241943359375,1895.4371337890625,0.0,3888.27880859375,0.9517642855644226,1.0,0.0,3.0,1.0,0.0
18108360,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8583076596260071,0.4408407509326935,0.3994627892971039,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9826253652572632,0.6523784399032593,0.6186200380325317,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8716187477111816,0.4630860984325409,0.3254069685935974,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8229973912239075,0.3855370879173279,0.3683936595916748,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.6931365728378296,0.2266828417778015,1.038501262664795,284.9486389160156,284.95001220703125,300.99627685546875,292.5984802246094,298.3802185058594,297.2389221191406,283.9486389160156,1.0,0.6293237805366516,0.4044122695922851,0.4044122695922851,1.0,1.0,-3.302781820297241,1.001828908920288,2.300952911376953,0.2604633271694183,0.9559295177459716,0.9559295177459716,0.0,188.4291381835937,198.0,61629.0859375,0.0,3114.962158203125,1.0,278.1499938964844,281.9667358398437,295.6035461425781,299.5636901855469,293.1499938964844,293.1499938964844,278.1499938964844,35863.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531965255737304,1.0,0.0,0.0,3.8593480587005615,3.859374046325684,9.938506764228805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.5478515625,0.0,1777.7098388671875,1895.4371337890625,0.0,3891.712646484375,0.952160120010376,1.0,0.0,3.0,1.0,0.0
18108420,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8534029722213745,0.439972460269928,0.3988178968429565,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.9781256318092346,0.6525947451591492,0.6188993453979492,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8689874410629272,0.4662152230739593,0.3276718258857727,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8192599415779114,0.3859278261661529,0.3689041435718536,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.6894378662109375,0.2267495393753051,1.039456844329834,284.94921875,284.95001220703125,301.0094299316406,292.5892944335937,298.3805236816406,297.2367858886719,283.94927978515625,1.0,0.6319746375083923,0.4036523699760437,0.4036523699760437,1.0,1.0,-3.306828260421753,1.001138687133789,2.305689573287964,0.258837342262268,0.955608367919922,0.955608367919922,0.0,192.3943328857422,201.0,61648.66796875,0.0,3146.239501953125,1.0,278.1499938964844,281.9658508300781,295.5926208496094,299.5533142089844,293.1499938964844,293.1499938964844,278.1499938964844,35933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537940621376038,1.0,0.0,0.0,3.861373424530029,3.8613996505737305,9.948942079063272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2294921875,0.0,1780.76904296875,1895.4371337890625,0.0,3897.076904296875,0.952678382396698,1.0,0.0,3.0,1.0,0.0
18108480,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8534029722213745,0.439972460269928,0.3988178968429565,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.9781256318092346,0.6525947451591492,0.6188993453979492,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8689874410629272,0.4662152230739593,0.3276718258857727,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8192599415779114,0.3859278261661529,0.3689041435718536,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.6894378662109375,0.2267495393753051,1.039456844329834,284.94921875,284.95001220703125,301.0094299316406,292.5892944335937,298.3805236816406,297.2367858886719,283.94927978515625,1.0,0.6319746375083923,0.4036523699760437,0.4036523699760437,1.0,1.0,-3.306828260421753,1.001138687133789,2.305689573287964,0.258837342262268,0.955608367919922,0.955608367919922,0.0,192.3943328857422,201.0,61648.66796875,0.0,3146.239501953125,1.0,278.1499938964844,281.9658508300781,295.5926208496094,299.5533142089844,293.1499938964844,293.1499938964844,278.1499938964844,35933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537940621376038,1.0,0.0,0.0,3.861373424530029,3.8613996505737305,9.948942079063272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2294921875,0.0,1780.76904296875,1895.4371337890625,0.0,3897.076904296875,0.952678382396698,1.0,0.0,3.0,1.0,0.0
18108540,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8492822647094727,0.439138263463974,0.3981907367706299,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.9742952585220336,0.6529299020767212,0.619321882724762,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8671255111694336,0.469410628080368,0.3299721777439117,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8161519169807434,0.3863312602043152,0.3694102466106415,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.686391294002533,0.2268457412719726,1.0404750108718872,284.9502258300781,284.95001220703125,301.0214233398437,292.5796813964844,298.3812561035156,297.2357788085937,283.9502868652344,1.0,0.6343991160392761,0.4028924703598022,0.4028924703598022,1.0,1.0,-3.3111815452575684,1.0005491971969604,2.3106322288513184,0.2572360336780548,0.9563099145889282,0.9563099145889282,0.0,195.8652191162109,189.0,61672.85546875,0.0,3175.476806640625,1.0,278.1499938964844,281.9651794433594,295.5824584960937,299.5443420410156,293.1499938964844,293.1499938964844,278.1499938964844,35937.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543145895004272,1.0,0.0,0.0,3.863593816757202,3.8636200428009033,9.960386933016707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8125,0.0,1783.542236328125,1895.4371337890625,0.0,3901.746826171875,0.9531861543655396,1.0,0.0,3.0,1.0,0.0
18108600,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8492822647094727,0.439138263463974,0.3981907367706299,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.9742952585220336,0.6529299020767212,0.619321882724762,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8671255111694336,0.469410628080368,0.3299721777439117,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8161519169807434,0.3863312602043152,0.3694102466106415,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.686391294002533,0.2268457412719726,1.0404750108718872,284.9502258300781,284.95001220703125,301.0214233398437,292.5796813964844,298.3812561035156,297.2357788085937,283.9502868652344,1.0,0.6343991160392761,0.4028924703598022,0.4028924703598022,1.0,1.0,-3.3111815452575684,1.0005491971969604,2.3106322288513184,0.2572360336780548,0.9563099145889282,0.9563099145889282,0.0,195.8652191162109,189.0,61672.85546875,0.0,3175.476806640625,1.0,278.1499938964844,281.9651794433594,295.5824584960937,299.5443420410156,293.1499938964844,293.1499938964844,278.1499938964844,35937.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543145895004272,1.0,0.0,0.0,3.863593816757202,3.8636200428009033,9.960386933016707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8125,0.0,1783.542236328125,1895.4371337890625,0.0,3901.746826171875,0.9531861543655396,1.0,0.0,3.0,1.0,0.0
18108660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.8528297543525696,0.4383398592472076,0.3973280787467956,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.9789087772369384,0.6532942652702332,0.619505763053894,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.8734114170074463,0.4726570248603821,0.3321011066436767,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.82021164894104,0.3867523372173309,0.3696532547473907,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.6900458335876465,0.2269700467586517,1.0402899980545044,284.9495544433594,284.95001220703125,301.03228759765625,292.5696105957031,298.3819580078125,297.2353515625,283.9494934082031,1.0,0.632335364818573,0.4021368026733398,0.4021368026733398,1.0,1.0,-3.3129985332489014,0.9990751147270204,2.3139233589172363,0.2553561329841614,0.955816924571991,0.955816924571991,0.0,192.256088256836,177.0,61662.53515625,0.0,3159.106689453125,1.0,278.1499938964844,281.9634704589844,295.5720520019531,299.5339660644531,293.1499938964844,293.1499938964844,278.1499938964844,35975.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548008441925048,1.0,0.0,0.0,3.8647360801696777,3.864762306213379,9.966277048079064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.3251953125,0.0,1785.2601318359375,1895.4371337890625,0.0,3906.107177734375,0.9534583687782288,1.0,0.0,3.0,1.0,0.0
18108720,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.8528297543525696,0.4383398592472076,0.3973280787467956,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.9789087772369384,0.6532942652702332,0.619505763053894,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.8734114170074463,0.4726570248603821,0.3321011066436767,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.82021164894104,0.3867523372173309,0.3696532547473907,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.6900458335876465,0.2269700467586517,1.0402899980545044,284.9495544433594,284.95001220703125,301.03228759765625,292.5696105957031,298.3819580078125,297.2353515625,283.9494934082031,1.0,0.632335364818573,0.4021368026733398,0.4021368026733398,1.0,1.0,-3.3129985332489014,0.9990751147270204,2.3139233589172363,0.2553561329841614,0.955816924571991,0.955816924571991,0.0,192.256088256836,177.0,61662.53515625,0.0,3159.106689453125,1.0,278.1499938964844,281.9634704589844,295.5720520019531,299.5339660644531,293.1499938964844,293.1499938964844,278.1499938964844,35975.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548008441925048,1.0,0.0,0.0,3.8647360801696777,3.864762306213379,9.966277048079064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.3251953125,0.0,1785.2601318359375,1895.4371337890625,0.0,3906.107177734375,0.9534583687782288,1.0,0.0,3.0,1.0,0.0
18108780,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8613288998603821,0.4376162588596344,0.3963813185691833,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.9881517291069032,0.6536917090415955,0.6195698976516724,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8850398063659668,0.4759979546070099,0.3341782987117767,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8286909461021423,0.3872224688529968,0.3697829842567444,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.6979631185531616,0.2271608859300613,1.039644479751587,284.9488830566406,284.95001220703125,301.0419921875,292.55914306640625,298.3828125,297.2358093261719,283.9488830566406,1.0,0.6282310485839844,0.4013811349868774,0.4013811349868774,1.0,1.0,-3.313815355300904,0.9972506761550904,2.3165647983551025,0.2533010244369507,0.9547898769378662,0.9547898769378662,0.0,184.66720581054688,165.0,61629.8359375,0.0,3118.003173828125,1.0,278.1499938964844,281.9623107910156,295.5610046386719,299.5210876464844,293.1499938964844,293.1499938964844,278.1499938964844,36021.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955156683921814,1.0,0.0,0.0,3.863809585571289,3.8638358116149902,9.961499927158002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8232421875,0.0,1784.4765625,1895.4371337890625,0.0,3909.29638671875,0.953280746936798,1.0,0.0,3.0,1.0,0.0
18108840,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8613288998603821,0.4376162588596344,0.3963813185691833,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.9881517291069032,0.6536917090415955,0.6195698976516724,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488830566406,0.8850398063659668,0.4759979546070099,0.3341782987117767,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8286909461021423,0.3872224688529968,0.3697829842567444,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.6979631185531616,0.2271608859300613,1.039644479751587,284.9488830566406,284.95001220703125,301.0419921875,292.55914306640625,298.3828125,297.2358093261719,283.9488830566406,1.0,0.6282310485839844,0.4013811349868774,0.4013811349868774,1.0,1.0,-3.313815355300904,0.9972506761550904,2.3165647983551025,0.2533010244369507,0.9547898769378662,0.9547898769378662,0.0,184.66720581054688,165.0,61629.8359375,0.0,3118.003173828125,1.0,278.1499938964844,281.9623107910156,295.5610046386719,299.5210876464844,293.1499938964844,293.1499938964844,278.1499938964844,36021.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955156683921814,1.0,0.0,0.0,3.863809585571289,3.8638358116149902,9.961499927158002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8232421875,0.0,1784.4765625,1895.4371337890625,0.0,3909.29638671875,0.953280746936798,1.0,0.0,3.0,1.0,0.0
18108900,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8669692873954773,0.4372781217098236,0.3959007263183594,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9936081171035768,0.6539133787155151,0.6195871233940125,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8923373818397522,0.4777013063430786,0.3352172374725342,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8341214656829834,0.3874735832214355,0.3698325157165527,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7030512690544128,0.2272789925336837,1.0392789840698242,284.9486389160156,284.95001220703125,301.0464172363281,292.55377197265625,298.38330078125,297.2362976074219,283.9486083984375,1.0,0.6257035136222839,0.4010033309459686,0.4010033309459686,1.0,1.0,-3.31387710571289,0.9962160587310792,2.3176610469818115,0.2522299289703369,0.954165816307068,0.954165816307068,0.0,180.0574493408203,165.0,61606.8671875,0.0,3092.305419921875,1.0,278.1499938964844,281.9618835449219,295.5553894042969,299.5141296386719,293.1499938964844,293.1499938964844,278.1499938964844,36040.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552937150001526,1.0,0.0,0.0,3.862807273864746,3.8628334999084473,9.956331723515175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7998046875,0.0,1783.384765625,1895.4371337890625,0.0,3910.524169921875,0.953066885471344,1.0,0.0,3.0,1.0,0.0
18108960,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8732538223266602,0.4369444847106933,0.3954199850559234,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9990081191062928,0.6541922092437744,0.619293749332428,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9002953767776489,0.479422390460968,0.3362628519535064,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8401169776916504,0.3877260088920593,0.3698785305023193,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7086099982261658,0.2274056673049926,1.0389221906661987,284.9481201171875,284.95001220703125,301.0505676269531,292.5483093261719,298.3839111328125,297.2370300292969,283.9480895996094,1.0,0.6229652166366577,0.400671124458313,0.400671124458313,1.0,1.0,-3.3132779598236084,0.9950692653656006,2.318208694458008,0.2512124478816986,0.953247368335724,0.953247368335724,0.0,175.22154235839844,153.0,61574.08203125,0.0,3064.15869140625,1.0,278.1499938964844,281.9613647460937,295.5496520996094,299.5066223144531,293.1499938964844,293.1499938964844,278.1499938964844,36064.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554062485694884,1.0,0.0,0.0,3.861321926116944,3.861348152160645,9.948676051863004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.658203125,0.0,1781.742919921875,1895.4371337890625,0.0,3911.532958984375,0.9527454972267152,1.0,0.0,3.0,1.0,0.0
18109020,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.935546875,0.8828970193862915,0.4361695349216461,0.3945051431655884,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354553222656,0.9990000128746032,0.656474232673645,0.6006287336349487,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.9136771559715272,0.4828130900859833,0.3384234309196472,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8495453000068665,0.3881348073482513,0.3700228929519653,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.7167825102806091,0.2275944054126739,1.038568377494812,284.9355163574219,284.95001220703125,301.0580139160156,292.5370788574219,298.3861083984375,297.2415771484375,283.9349365234375,1.0,0.6158612370491028,0.4000067114830017,0.4000067114830017,1.0,1.0,-3.2929158210754395,0.9861059188842772,2.306809902191162,0.2470644563436508,0.9397231936454772,0.9397231936454772,0.0,167.42568969726562,141.0,61199.30078125,0.0,2975.390869140625,1.0,278.1499938964844,281.95379638671875,295.53582763671875,299.4771728515625,293.1499938964844,293.1499938964844,278.1499938964844,36520.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955224633216858,1.0,0.0,0.0,3.845704078674317,3.8457303047180176,9.86836084848619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.568359375,0.0,1766.099365234375,1895.4371337890625,0.0,3909.9052734375,0.9494183659553528,1.0,0.0,3.0,1.0,0.0
18109080,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.935546875,0.8828970193862915,0.4361695349216461,0.3945051431655884,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354553222656,0.9990000128746032,0.656474232673645,0.6006287336349487,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.9136771559715272,0.4828130900859833,0.3384234309196472,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8495453000068665,0.3881348073482513,0.3700228929519653,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.7167825102806091,0.2275944054126739,1.038568377494812,284.9355163574219,284.95001220703125,301.0580139160156,292.5370788574219,298.3861083984375,297.2415771484375,283.9349365234375,1.0,0.6158612370491028,0.4000067114830017,0.4000067114830017,1.0,1.0,-3.2929158210754395,0.9861059188842772,2.306809902191162,0.2470644563436508,0.9397231936454772,0.9397231936454772,0.0,167.42568969726562,141.0,61199.30078125,0.0,2975.390869140625,1.0,278.1499938964844,281.95379638671875,295.53582763671875,299.4771728515625,293.1499938964844,293.1499938964844,278.1499938964844,36520.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955224633216858,1.0,0.0,0.0,3.845704078674317,3.8457303047180176,9.86836084848619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.568359375,0.0,1766.099365234375,1895.4371337890625,0.0,3909.9052734375,0.9494183659553528,1.0,0.0,3.0,1.0,0.0
18109140,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.8946611881256104,0.4353581368923187,0.3934977352619171,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.9990000128746032,0.662449061870575,0.5763892531394958,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.930602729320526,0.4862156510353088,0.3405549228191376,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.8610649108886719,0.3884936571121216,0.3700670003890991,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.7259670495986938,0.2277524620294571,1.0378663539886477,284.9268493652344,284.95001220703125,301.0643005371094,292.5255126953125,298.3952331542969,297.2572326660156,283.9265441894531,1.0,0.6071027517318726,0.3993423283100128,0.3993423283100128,1.0,1.0,-3.2643284797668457,0.9743039608001708,2.290024518966675,0.2416373938322067,0.9204936623573304,0.9204936623573304,0.0,158.56410217285156,129.0,60537.390625,0.0,2865.166259765625,1.0,278.1499938964844,281.9535217285156,295.5176696777344,299.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,37108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535323977470398,1.0,0.0,0.0,3.803831815719605,3.803857564926148,9.654636414779816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4736328125,0.0,1719.78369140625,1895.4371337890625,0.0,3894.728515625,0.9404091238975524,1.0,0.0,3.0,1.0,0.0
18109200,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.8946611881256104,0.4353581368923187,0.3934977352619171,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.9990000128746032,0.662449061870575,0.5763892531394958,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.930602729320526,0.4862156510353088,0.3405549228191376,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.8610649108886719,0.3884936571121216,0.3700670003890991,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.7259670495986938,0.2277524620294571,1.0378663539886477,284.9268493652344,284.95001220703125,301.0643005371094,292.5255126953125,298.3952331542969,297.2572326660156,283.9265441894531,1.0,0.6071027517318726,0.3993423283100128,0.3993423283100128,1.0,1.0,-3.2643284797668457,0.9743039608001708,2.290024518966675,0.2416373938322067,0.9204936623573304,0.9204936623573304,0.0,158.56410217285156,129.0,60537.390625,0.0,2865.166259765625,1.0,278.1499938964844,281.9535217285156,295.5176696777344,299.42120361328125,293.1499938964844,293.1499938964844,278.1499938964844,37108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535323977470398,1.0,0.0,0.0,3.803831815719605,3.803857564926148,9.654636414779816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4736328125,0.0,1719.78369140625,1895.4371337890625,0.0,3894.728515625,0.9404091238975524,1.0,0.0,3.0,1.0,0.0
18109260,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.909372866153717,0.4346144199371338,0.3925106227397918,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.9990000128746032,0.67098468542099,0.5487152338027954,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.9504880905151368,0.4897036552429199,0.3427169024944305,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.8753814697265625,0.3888825476169586,0.3700997829437256,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.736943244934082,0.2279861569404602,1.037259817123413,284.92547607421875,284.95001220703125,301.0694274902344,292.5136413574219,298.4158020019531,297.2882385253906,283.9253845214844,1.0,0.5972684621810913,0.3990961611270904,0.3990961611270904,1.0,1.0,-3.2317771911621094,0.96224707365036,2.2695300579071045,0.2368115186691284,0.9032717943191528,0.9032717943191528,0.0,148.84710693359375,147.0,59775.07421875,0.0,2743.885009765625,1.0,278.1499938964844,281.9608764648437,295.4999694824219,299.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,37458.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506288170814514,1.0,0.0,0.0,3.748237609863281,3.748262882232666,9.374487035529456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6884765625,0.0,1656.4376220703125,1895.4371337890625,0.0,3868.625,0.928219437599182,1.0,0.0,3.0,1.0,0.0
18109320,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.909372866153717,0.4346144199371338,0.3925106227397918,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.9990000128746032,0.67098468542099,0.5487152338027954,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.9504880905151368,0.4897036552429199,0.3427169024944305,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.8753814697265625,0.3888825476169586,0.3700997829437256,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.736943244934082,0.2279861569404602,1.037259817123413,284.92547607421875,284.95001220703125,301.0694274902344,292.5136413574219,298.4158020019531,297.2882385253906,283.9253845214844,1.0,0.5972684621810913,0.3990961611270904,0.3990961611270904,1.0,1.0,-3.2317771911621094,0.96224707365036,2.2695300579071045,0.2368115186691284,0.9032717943191528,0.9032717943191528,0.0,148.84710693359375,147.0,59775.07421875,0.0,2743.885009765625,1.0,278.1499938964844,281.9608764648437,295.4999694824219,299.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,37458.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506288170814514,1.0,0.0,0.0,3.748237609863281,3.748262882232666,9.374487035529456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6884765625,0.0,1656.4376220703125,1895.4371337890625,0.0,3868.625,0.928219437599182,1.0,0.0,3.0,1.0,0.0
18109380,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9113082885742188,0.4340691566467285,0.3919252753257751,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9990000128746032,0.6790545582771301,0.5447617769241333,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468994140625,0.955491065979004,0.4934055209159851,0.3452011942863464,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.877866268157959,0.3894266784191131,0.370519071817398,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.7389194965362549,0.2284147441387176,1.038703441619873,284.9468994140625,284.95001220703125,301.07342529296875,292.5014953613281,298.4385986328125,297.3202514648437,283.9478454589844,1.0,0.5974040031433105,0.3988499939441681,0.3988499939441681,1.0,1.0,-3.231494188308716,0.9615155458450316,2.2699785232543945,0.2353906780481338,0.9075647592544556,0.9075647592544556,0.0,147.63760375976562,165.0,59561.265625,0.0,2736.68359375,1.0,278.1499938964844,281.98223876953125,295.488037109375,299.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36726.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477516412734984,1.0,0.0,0.0,3.713502883911133,3.71352767944336,9.201546049553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3017578125,0.0,1610.5009765625,1895.4371337890625,0.0,3842.6845703125,0.9201893210411072,1.0,0.0,3.0,1.0,0.0
18109440,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9113082885742188,0.4340691566467285,0.3919252753257751,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9990000128746032,0.6790545582771301,0.5447617769241333,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468994140625,0.955491065979004,0.4934055209159851,0.3452011942863464,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.877866268157959,0.3894266784191131,0.370519071817398,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.7389194965362549,0.2284147441387176,1.038703441619873,284.9468994140625,284.95001220703125,301.07342529296875,292.5014953613281,298.4385986328125,297.3202514648437,283.9478454589844,1.0,0.5974040031433105,0.3988499939441681,0.3988499939441681,1.0,1.0,-3.231494188308716,0.9615155458450316,2.2699785232543945,0.2353906780481338,0.9075647592544556,0.9075647592544556,0.0,147.63760375976562,165.0,59561.265625,0.0,2736.68359375,1.0,278.1499938964844,281.98223876953125,295.488037109375,299.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36726.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477516412734984,1.0,0.0,0.0,3.713502883911133,3.71352767944336,9.201546049553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3017578125,0.0,1610.5009765625,1895.4371337890625,0.0,3842.6845703125,0.9201893210411072,1.0,0.0,3.0,1.0,0.0
18109500,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.9078975319862366,0.433840274810791,0.3917732536792755,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574279785156,0.9990000128746032,0.6815869808197021,0.5501208901405334,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.9534730911254884,0.4953106939792633,0.3465584516525268,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8752338290214539,0.389733612537384,0.3708630204200744,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.736980140209198,0.2286625206470489,1.0400855541229248,284.9573669433594,284.95001220703125,301.07501220703125,292.49530029296875,298.4444274902344,297.32763671875,283.95819091796875,1.0,0.600030243396759,0.3987269103527069,0.3987269103527069,1.0,1.0,-3.241450309753418,0.964655578136444,2.276794672012329,0.2361111342906952,0.9156959652900696,0.9156959652900696,0.0,149.6187286376953,165.0,59693.9140625,0.0,2768.04443359375,1.0,278.1499938964844,281.9887390136719,295.48681640625,299.3173522949219,293.1499938964844,293.1499938964844,278.1499938964844,36141.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471985697746276,1.0,0.0,0.0,3.715907573699951,3.715932130813599,9.213466682922444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.216796875,0.0,1608.8123779296875,1895.4371337890625,0.0,3837.689697265625,0.9203045964241028,1.0,0.0,3.0,1.0,0.0
18109560,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657592773437,0.9026938676834106,0.4335991740226745,0.3916594386100769,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9658203125,0.9990000128746032,0.6830208897590637,0.558965802192688,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657897949219,0.949314296245575,0.4972125887870788,0.3479512333869934,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657287597656,0.8708440065383911,0.3900336325168609,0.3712494373321533,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9654846191406,0.7336922287940979,0.2288935035467147,1.0416404008865356,284.9657897949219,284.95001220703125,301.0762939453125,292.4890441894531,298.4459228515625,297.3287658691406,283.96649169921875,1.0,0.6039232611656189,0.3985747396945953,0.3985747396945953,1.0,1.0,-3.2559494972229004,0.9692960381507874,2.286653518676758,0.2373425066471099,0.9256196022033693,0.9256196022033693,0.0,152.85067749023438,183.0,59924.87890625,0.0,2815.95361328125,1.0,278.1499938964844,281.9920349121094,295.4867248535156,299.32818603515625,293.1499938964844,293.1499938964844,278.1499938964844,35630.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473673701286316,1.0,0.0,0.0,3.7274789810180655,3.727503538131714,9.270938221561664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.791015625,0.0,1618.2650146484375,1895.4371337890625,0.0,3839.21435546875,0.9225373864173888,1.0,0.0,3.0,1.0,0.0
18109620,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773254394531,0.8889999985694885,0.4330460131168365,0.3914710581302643,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773864746094,0.9990000128746032,0.6829270720481873,0.5841260552406311,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.936488389968872,0.5009670257568359,0.3507828414440155,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773254394531,0.8588240146636963,0.3905805945396423,0.3720793426036834,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.7244779467582703,0.2292567640542984,1.0448490381240845,284.97735595703125,284.95001220703125,301.0780029296875,292.47637939453125,298.4381408691406,297.3153381347656,283.97784423828125,1.0,0.6143977642059326,0.3982703387737274,0.3982703387737274,1.0,1.0,-3.294224739074707,0.9817593097686768,2.3124654293060303,0.2409732937812805,0.9483416080474854,0.9483416080474854,0.0,162.1710968017578,186.0,60577.23046875,0.0,2948.763671875,1.0,278.1499938964844,281.9914245605469,295.4859313964844,299.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,34875.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494234323501588,1.0,0.0,0.0,3.769231557846069,3.769256591796875,9.4797945848768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.8642578125,0.0,1661.2186279296875,1895.4371337890625,0.0,3857.76611328125,0.9313636422157288,1.0,0.0,3.0,1.0,0.0
