time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109680,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773254394531,0.8889999985694885,0.4330460131168365,0.3914710581302643,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773864746094,0.9990000128746032,0.6829270720481873,0.5841260552406311,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.936488389968872,0.5009670257568359,0.3507828414440155,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773254394531,0.8588240146636963,0.3905805945396423,0.3720793426036834,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.7244779467582703,0.2292567640542984,1.0448490381240845,284.97735595703125,284.95001220703125,301.0780029296875,292.47637939453125,298.4381408691406,297.3153381347656,283.97784423828125,1.0,0.6143977642059326,0.3982703387737274,0.3982703387737274,1.0,1.0,-3.294224739074707,0.9817593097686768,2.3124654293060303,0.2409732937812805,0.9483416080474854,0.9483416080474854,0.0,162.1710968017578,186.0,60577.23046875,0.0,2948.763671875,1.0,278.1499938964844,281.9914245605469,295.4859313964844,299.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,34875.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494234323501588,1.0,0.0,0.0,3.769231557846069,3.769256591796875,9.4797945848768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.8642578125,0.0,1661.2186279296875,1895.4371337890625,0.0,3857.76611328125,0.9313636422157288,1.0,0.0,3.0,1.0,0.0
18109740,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.8787066340446472,0.4323221743106842,0.3910989165306091,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745178222656,0.9990000128746032,0.6802464723587036,0.6038196682929993,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.9272670149803162,0.5045737028121948,0.3534888327121734,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745788574219,0.8500959277153015,0.3909811079502105,0.3727381527423858,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.71741783618927,0.2294168472290039,1.046970009803772,284.9745483398437,284.95001220703125,301.0785827636719,292.4634704589844,298.4212646484375,297.2901306152344,283.9743957519531,1.0,0.6221807599067688,0.3979659378528595,0.3979659378528595,1.0,1.0,-3.324075698852539,0.9912413358688354,2.332834243774414,0.2439034581184387,0.9643508195877076,0.9643508195877076,0.0,169.73048400878906,189.0,61166.69140625,0.0,3055.971923828125,1.0,278.1499938964844,281.9792175292969,295.4801330566406,299.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,34720.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952916383743286,1.0,0.0,0.0,3.8186793327331534,3.818704843521118,9.7301528967364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1279296875,0.0,1719.0399169921875,1895.4371337890625,0.0,3889.197021484375,0.942291021347046,1.0,0.0,3.0,1.0,0.0
18109800,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.8787066340446472,0.4323221743106842,0.3910989165306091,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745178222656,0.9990000128746032,0.6802464723587036,0.6038196682929993,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.9272670149803162,0.5045737028121948,0.3534888327121734,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745788574219,0.8500959277153015,0.3909811079502105,0.3727381527423858,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.71741783618927,0.2294168472290039,1.046970009803772,284.9745483398437,284.95001220703125,301.0785827636719,292.4634704589844,298.4212646484375,297.2901306152344,283.9743957519531,1.0,0.6221807599067688,0.3979659378528595,0.3979659378528595,1.0,1.0,-3.324075698852539,0.9912413358688354,2.332834243774414,0.2439034581184387,0.9643508195877076,0.9643508195877076,0.0,169.73048400878906,189.0,61166.69140625,0.0,3055.971923828125,1.0,278.1499938964844,281.9792175292969,295.4801330566406,299.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,34720.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952916383743286,1.0,0.0,0.0,3.8186793327331534,3.818704843521118,9.7301528967364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1279296875,0.0,1719.0399169921875,1895.4371337890625,0.0,3889.197021484375,0.942291021347046,1.0,0.0,3.0,1.0,0.0
18109860,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.8708103895187378,0.4314818978309631,0.3905535042285919,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96783447265625,0.9990000128746032,0.6768165230751038,0.6192957758903503,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678649902344,0.9207889437675476,0.5080792903900146,0.356072336435318,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.8435964584350586,0.3912688195705414,0.3732249736785888,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7117495536804199,0.2294446974992752,1.0481411218643188,284.9678649902344,284.95001220703125,301.0780029296875,292.4503479003906,298.402099609375,297.2670288085937,283.9677124023437,1.0,0.6284272074699402,0.3966656327247619,0.3966656327247619,1.0,1.0,-3.3471381664276123,0.9956191778182985,2.3515191078186035,0.2430793792009353,0.9735202193260192,0.9735202193260192,0.0,175.7991180419922,192.0,61615.953125,0.0,3141.364501953125,1.0,278.1499938964844,281.966796875,295.4673156738281,299.4189758300781,293.1499938964844,293.1499938964844,278.1499938964844,34912.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956372618675232,1.0,0.0,0.0,3.859090805053711,3.859116792678833,9.937183449437723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0458984375,0.0,1769.8656005859375,1895.4371337890625,0.0,3920.18603515625,0.9515052437782288,1.0,0.0,3.0,1.0,0.0
18109920,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.8708103895187378,0.4314818978309631,0.3905535042285919,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96783447265625,0.9990000128746032,0.6768165230751038,0.6192957758903503,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678649902344,0.9207889437675476,0.5080792903900146,0.356072336435318,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678955078125,0.8435964584350586,0.3912688195705414,0.3732249736785888,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7117495536804199,0.2294446974992752,1.0481411218643188,284.9678649902344,284.95001220703125,301.0780029296875,292.4503479003906,298.402099609375,297.2670288085937,283.9677124023437,1.0,0.6284272074699402,0.3966656327247619,0.3966656327247619,1.0,1.0,-3.3471381664276123,0.9956191778182985,2.3515191078186035,0.2430793792009353,0.9735202193260192,0.9735202193260192,0.0,175.7991180419922,192.0,61615.953125,0.0,3141.364501953125,1.0,278.1499938964844,281.966796875,295.4673156738281,299.4189758300781,293.1499938964844,293.1499938964844,278.1499938964844,34912.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956372618675232,1.0,0.0,0.0,3.859090805053711,3.859116792678833,9.937183449437723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0458984375,0.0,1769.8656005859375,1895.4371337890625,0.0,3920.18603515625,0.9515052437782288,1.0,0.0,3.0,1.0,0.0
18109980,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.86435467004776,0.4306216835975647,0.3899480998516083,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.9990000128746032,0.6729984283447266,0.6322535276412964,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.9159865379333496,0.5115759372711182,0.3586167693138122,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.83838951587677,0.3915163874626159,0.3736335635185241,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.7068631052970886,0.2294425517320633,1.0489521026611328,284.9635009765625,284.95001220703125,301.0762939453125,292.43707275390625,298.38677978515625,297.2504577636719,283.9634704589844,1.0,0.633685290813446,0.395365297794342,0.395365297794342,1.0,1.0,-3.366401195526123,0.9985430836677552,2.3678579330444336,0.241630882024765,0.9806933999061584,0.9806933999061584,0.0,180.9805145263672,195.0,61995.41015625,0.0,3214.29931640625,1.0,278.1499938964844,281.95782470703125,295.45220947265625,299.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35112.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593756794929504,1.0,0.0,0.0,3.8917624950408936,3.8917887210845934,1.0106153922606609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1943359375,0.0,1812.0626220703125,1895.4371337890625,0.0,3947.018798828125,0.9590041637420654,1.0,0.0,3.0,1.0,0.0
18110040,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.86435467004776,0.4306216835975647,0.3899480998516083,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.9990000128746032,0.6729984283447266,0.6322535276412964,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.9159865379333496,0.5115759372711182,0.3586167693138122,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.83838951587677,0.3915163874626159,0.3736335635185241,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.7068631052970886,0.2294425517320633,1.0489521026611328,284.9635009765625,284.95001220703125,301.0762939453125,292.43707275390625,298.38677978515625,297.2504577636719,283.9634704589844,1.0,0.633685290813446,0.395365297794342,0.395365297794342,1.0,1.0,-3.366401195526123,0.9985430836677552,2.3678579330444336,0.241630882024765,0.9806933999061584,0.9806933999061584,0.0,180.9805145263672,195.0,61995.41015625,0.0,3214.29931640625,1.0,278.1499938964844,281.95782470703125,295.45220947265625,299.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35112.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593756794929504,1.0,0.0,0.0,3.8917624950408936,3.8917887210845934,1.0106153922606609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1943359375,0.0,1812.0626220703125,1895.4371337890625,0.0,3947.018798828125,0.9590041637420654,1.0,0.0,3.0,1.0,0.0
18110100,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.8611138463020325,0.43018639087677,0.3896470963954925,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9990078210830688,0.6710174679756165,0.6363138556480408,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9135502576828004,0.5133258700370789,0.3598943948745727,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.8357570767402649,0.3916274011135101,0.3738316893577575,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613952636719,0.7043398022651672,0.229442298412323,1.0493788719177246,284.9613037109375,284.95001220703125,301.07501220703125,292.43035888671875,298.3809814453125,297.2452392578125,283.96112060546875,1.0,0.6359109878540039,0.3947151303291321,0.3947151303291321,1.0,1.0,-3.373136281967163,0.9989888668060304,2.374147415161133,0.2406106293201446,0.983193814754486,0.983193814754486,0.0,183.5638427734375,195.0,62142.84765625,0.0,3244.46337890625,1.0,278.1499938964844,281.9537353515625,295.4444274902344,299.4312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35211.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606972336769104,1.0,0.0,0.0,3.905305862426758,3.905332326889038,1.017661588775809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1640625,0.0,1829.879638671875,1895.4371337890625,0.0,3958.798583984375,0.9621161818504332,1.0,0.0,3.0,1.0,0.0
18110160,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.8569173812866211,0.4297190308570862,0.3893608748912811,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95574951171875,0.9951494932174684,0.6694560050964355,0.6351174712181091,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.955810546875,0.9099580645561218,0.5150501728057861,0.3611873686313629,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95587158203125,0.8322311639785767,0.3917092084884643,0.3740451037883758,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.7009551525115967,0.2294144928455352,1.0498956441879272,284.955810546875,284.95001220703125,301.07342529296875,292.4236145019531,298.376708984375,297.2420959472656,283.9553527832031,1.0,0.637650191783905,0.3942262530326843,0.3942262530326843,1.0,1.0,-3.373961925506592,0.9978314638137816,2.3761303424835205,0.239368736743927,0.9821308255195618,0.9821308255195618,0.0,186.73492431640625,198.0,62199.43359375,0.0,3264.44140625,1.0,278.1499938964844,281.9478454589844,295.43609619140625,299.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,35393.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961846888065338,1.0,0.0,0.0,3.915131092071533,3.9151575565338135,1.0227886377833784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3740234375,0.0,1843.76416015625,1895.4371337890625,0.0,3969.03173828125,0.964413583278656,1.0,0.0,3.0,1.0,0.0
18110220,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8502915501594543,0.4287676215171814,0.3887073695659637,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947998046875,0.9886276721954346,0.6675660610198975,0.6331846117973328,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.904959797859192,0.5184979438781738,0.3637223541736603,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94805908203125,0.8267403841018677,0.3918547034263611,0.3743883073329925,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.6956014037132263,0.22933891415596,1.050540328025818,284.9480285644531,284.95001220703125,301.0694274902344,292.4100341796875,298.3703918457031,297.2392272949219,283.9478759765625,1.0,0.640507161617279,0.3932485282421112,0.3932485282421112,1.0,1.0,-3.375128030776977,0.9954242706298828,2.3797037601470947,0.2365657091140747,0.9774614572525024,0.9774614572525024,0.0,191.8826599121093,201.0,62216.72265625,0.0,3296.733154296875,1.0,278.1499938964844,281.9405822753906,295.4180603027344,299.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,35776.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633966684341432,1.0,0.0,0.0,3.9232077598571777,3.923234462738037,1.0270128996126004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.244140625,0.0,1857.099853515625,1895.4371337890625,0.0,3982.8056640625,0.9664798974990844,1.0,0.0,3.0,1.0,0.0
18110280,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8502915501594543,0.4287676215171814,0.3887073695659637,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947998046875,0.9886276721954346,0.6675660610198975,0.6331846117973328,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.904959797859192,0.5184979438781738,0.3637223541736603,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94805908203125,0.8267403841018677,0.3918547034263611,0.3743883073329925,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.6956014037132263,0.22933891415596,1.050540328025818,284.9480285644531,284.95001220703125,301.0694274902344,292.4100341796875,298.3703918457031,297.2392272949219,283.9478759765625,1.0,0.640507161617279,0.3932485282421112,0.3932485282421112,1.0,1.0,-3.375128030776977,0.9954242706298828,2.3797037601470947,0.2365657091140747,0.9774614572525024,0.9774614572525024,0.0,191.8826599121093,201.0,62216.72265625,0.0,3296.733154296875,1.0,278.1499938964844,281.9405822753906,295.4180603027344,299.4146423339844,293.1499938964844,293.1499938964844,278.1499938964844,35776.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633966684341432,1.0,0.0,0.0,3.9232077598571777,3.923234462738037,1.0270128996126004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.244140625,0.0,1857.099853515625,1895.4371337890625,0.0,3982.8056640625,0.9664798974990844,1.0,0.0,3.0,1.0,0.0
18110340,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8452948331832886,0.4278539419174194,0.3880318999290466,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.983617663383484,0.6665007472038269,0.6321941614151001,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9019118547439576,0.5219990015029907,0.3662518262863159,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8226775527000427,0.3920182883739471,0.3746935427188873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6915960907936096,0.2292789965867996,1.0509922504425049,284.9460144042969,284.95001220703125,301.0643005371094,292.3963623046875,298.36505126953125,297.2382202148437,283.94598388671875,1.0,0.6428977847099304,0.3922707736492157,0.3922707736492157,1.0,1.0,-3.3770759105682373,0.993277072906494,2.383798837661743,0.2338573634624481,0.9738332629203796,0.9738332629203796,0.0,195.9383850097656,204.0,62187.6015625,0.0,3324.583984375,1.0,278.1499938964844,281.93853759765625,295.4009094238281,299.3954467773437,293.1499938964844,293.1499938964844,278.1499938964844,35983.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642073512077332,1.0,0.0,0.0,3.923230648040772,3.923257350921631,1.0270248367305612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.310546875,0.0,1858.7955322265625,1895.4371337890625,0.0,3990.000732421875,0.966634213924408,1.0,0.0,3.0,1.0,0.0
18110400,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8452948331832886,0.4278539419174194,0.3880318999290466,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.983617663383484,0.6665007472038269,0.6321941614151001,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9019118547439576,0.5219990015029907,0.3662518262863159,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8226775527000427,0.3920182883739471,0.3746935427188873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6915960907936096,0.2292789965867996,1.0509922504425049,284.9460144042969,284.95001220703125,301.0643005371094,292.3963623046875,298.36505126953125,297.2382202148437,283.94598388671875,1.0,0.6428977847099304,0.3922707736492157,0.3922707736492157,1.0,1.0,-3.3770759105682373,0.993277072906494,2.383798837661743,0.2338573634624481,0.9738332629203796,0.9738332629203796,0.0,195.9383850097656,204.0,62187.6015625,0.0,3324.583984375,1.0,278.1499938964844,281.93853759765625,295.4009094238281,299.3954467773437,293.1499938964844,293.1499938964844,278.1499938964844,35983.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642073512077332,1.0,0.0,0.0,3.923230648040772,3.923257350921631,1.0270248367305612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.310546875,0.0,1858.7955322265625,1895.4371337890625,0.0,3990.000732421875,0.966634213924408,1.0,0.0,3.0,1.0,0.0
18110460,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8411471843719482,0.4269810616970062,0.3873725831508636,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.9793586134910583,0.6657400131225586,0.6315634846687317,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8997883796691895,0.5255588293075562,0.3688057065010071,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8193395733833313,0.3922044634819031,0.3749977052211761,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.6883090734481812,0.2292464226484298,1.0514538288116455,284.9466857910156,284.95001220703125,301.0580139160156,292.382568359375,298.36114501953125,297.238037109375,283.9467468261719,1.0,0.6450608968734741,0.3916459381580353,0.3916459381580353,1.0,1.0,-3.379516124725342,0.992277979850769,2.3872382640838623,0.232193186879158,0.9719011187553406,0.9719011187553406,0.0,199.4391632080078,207.0,62151.8984375,0.0,3350.39013671875,1.0,278.1499938964844,281.9388122558594,295.3853759765625,299.3770446777344,293.1499938964844,293.1499938964844,278.1499938964844,36054.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646781086921692,1.0,0.0,0.0,3.9206254482269287,3.920652389526367,1.025661390485766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.302734375,0.0,1856.0487060546875,1895.4371337890625,0.0,3994.175537109375,0.9661045074462892,1.0,0.0,3.0,1.0,0.0
18110520,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8411471843719482,0.4269810616970062,0.3873725831508636,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.9793586134910583,0.6657400131225586,0.6315634846687317,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8997883796691895,0.5255588293075562,0.3688057065010071,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.8193395733833313,0.3922044634819031,0.3749977052211761,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.6883090734481812,0.2292464226484298,1.0514538288116455,284.9466857910156,284.95001220703125,301.0580139160156,292.382568359375,298.36114501953125,297.238037109375,283.9467468261719,1.0,0.6450608968734741,0.3916459381580353,0.3916459381580353,1.0,1.0,-3.379516124725342,0.992277979850769,2.3872382640838623,0.232193186879158,0.9719011187553406,0.9719011187553406,0.0,199.4391632080078,207.0,62151.8984375,0.0,3350.39013671875,1.0,278.1499938964844,281.9388122558594,295.3853759765625,299.3770446777344,293.1499938964844,293.1499938964844,278.1499938964844,36054.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646781086921692,1.0,0.0,0.0,3.9206254482269287,3.920652389526367,1.025661390485766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.302734375,0.0,1856.0487060546875,1895.4371337890625,0.0,3994.175537109375,0.9661045074462892,1.0,0.0,3.0,1.0,0.0
18110580,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.8374191522598267,0.4261281788349151,0.3867254853248596,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.975398063659668,0.665062665939331,0.6310362815856934,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.8980937004089355,0.5291585326194763,0.37138232588768,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.8163355588912964,0.3923982381820678,0.3753020465373993,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.6853790879249573,0.2292308360338211,1.0519548654556274,284.9477233886719,284.95001220703125,301.0505676269531,292.36871337890625,298.3572082519531,297.23828125,283.9477844238281,1.0,0.647121787071228,0.3910210728645324,0.3910210728645324,1.0,1.0,-3.3821709156036377,0.9913801550865172,2.390790700912476,0.2305889278650283,0.9709392189979552,0.9709392189979552,0.0,202.6964263916016,210.0,62118.1796875,0.0,3375.321533203125,1.0,278.1499938964844,281.93927001953125,295.3708190917969,299.3598937988281,293.1499938964844,293.1499938964844,278.1499938964844,36066.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96505469083786,1.0,0.0,0.0,3.918022155761719,3.918049097061157,1.024299763230374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.923828125,0.0,1852.835693359375,1895.4371337890625,0.0,3997.513671875,0.9655309319496156,1.0,0.0,3.0,1.0,0.0
18110640,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.8374191522598267,0.4261281788349151,0.3867254853248596,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.975398063659668,0.665062665939331,0.6310362815856934,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.8980937004089355,0.5291585326194763,0.37138232588768,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.8163355588912964,0.3923982381820678,0.3753020465373993,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.6853790879249573,0.2292308360338211,1.0519548654556274,284.9477233886719,284.95001220703125,301.0505676269531,292.36871337890625,298.3572082519531,297.23828125,283.9477844238281,1.0,0.647121787071228,0.3910210728645324,0.3910210728645324,1.0,1.0,-3.3821709156036377,0.9913801550865172,2.390790700912476,0.2305889278650283,0.9709392189979552,0.9709392189979552,0.0,202.6964263916016,210.0,62118.1796875,0.0,3375.321533203125,1.0,278.1499938964844,281.93927001953125,295.3708190917969,299.3598937988281,293.1499938964844,293.1499938964844,278.1499938964844,36066.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96505469083786,1.0,0.0,0.0,3.918022155761719,3.918049097061157,1.024299763230374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.923828125,0.0,1852.835693359375,1895.4371337890625,0.0,3997.513671875,0.9655309319496156,1.0,0.0,3.0,1.0,0.0
18110700,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8356603980064392,0.4257048964500427,0.3864038586616516,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9734790325164796,0.6647300720214844,0.6307833194732666,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8973534107208252,0.5309712886810303,0.3726786971092224,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8149107098579407,0.3924934566020965,0.3754515051841736,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.6840041875839233,0.2292262613773346,1.0522136688232422,284.9481506347656,284.95001220703125,301.0464172363281,292.3617858886719,298.35516357421875,297.23846435546875,283.9481811523437,1.0,0.6481255292892456,0.3907086551189422,0.3907086551189422,1.0,1.0,-3.383530139923096,0.9909403324127196,2.392589807510376,0.2297917455434799,0.9706739783287048,0.9706739783287048,0.0,204.268295288086,210.0,62102.66796875,0.0,3387.547119140625,1.0,278.1499938964844,281.9393615722656,295.36376953125,299.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36063.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96523255109787,1.0,0.0,0.0,3.916940689086914,3.9169671535491934,1.0237342848995468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4619140625,0.0,1851.4337158203125,1895.4371337890625,0.0,3999.08984375,0.9652860760688782,1.0,0.0,3.0,1.0,0.0
18110760,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8339340090751648,0.4252817332744598,0.386082261800766,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9715601801872252,0.6643955707550049,0.6305292844772339,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8966400623321533,0.5327863097190857,0.3739766478538513,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8135018944740295,0.3925874829292297,0.3755997717380523,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.682655394077301,0.2292217463254928,1.052472472190857,284.948486328125,284.95001220703125,301.0419921875,292.3548278808594,298.3529968261719,297.2386779785156,283.9485168457031,1.0,0.6491243839263916,0.3903709650039673,0.3903709650039673,1.0,1.0,-3.384888172149658,0.9904299974441528,2.394458055496216,0.2289254516363144,0.970416247844696,0.970416247844696,0.0,205.833740234375,213.0,62086.9921875,0.0,3399.742919921875,1.0,278.1499938964844,281.9394226074219,295.3567199707031,299.343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36059.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654104113578796,1.0,0.0,0.0,3.91589879989624,3.9159255027771,1.023189838633698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.98828125,0.0,1850.082275390625,1895.4371337890625,0.0,4000.665283203125,0.9650497436523438,1.0,0.0,3.0,1.0,0.0
18110820,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.830594003200531,0.4244348704814911,0.3854379653930664,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.9677507281303406,0.6637086272239685,0.6300075650215149,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.8953242897987366,0.5364336967468262,0.376583844423294,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.8107457756996155,0.3927661478519439,0.3758868277072906,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.6800546646118164,0.2292119711637497,1.0529841184616089,284.9489440917969,284.95001220703125,301.03228759765625,292.3409118652344,298.34844970703125,297.2391357421875,283.948974609375,1.0,0.6510932445526123,0.3896955549716949,0.3896955549716949,1.0,1.0,-3.387581825256348,0.9893891215324402,2.3981926441192627,0.2271839678287506,0.9699993133544922,0.9699993133544922,0.0,208.9203338623047,216.0,62056.85546875,0.0,3423.85498046875,1.0,278.1499938964844,281.9393310546875,295.3427124023437,299.3274230957031,293.1499938964844,293.1499938964844,278.1499938964844,36051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96576589345932,1.0,0.0,0.0,3.914119720458984,3.914146423339844,1.0222602213616485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2021484375,0.0,1847.7587890625,1895.4371337890625,0.0,4003.81396484375,0.9646438360214232,1.0,0.0,3.0,1.0,0.0
18110880,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.830594003200531,0.4244348704814911,0.3854379653930664,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.9677507281303406,0.6637086272239685,0.6300075650215149,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.8953242897987366,0.5364336967468262,0.376583844423294,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.8107457756996155,0.3927661478519439,0.3758868277072906,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.6800546646118164,0.2292119711637497,1.0529841184616089,284.9489440917969,284.95001220703125,301.03228759765625,292.3409118652344,298.34844970703125,297.2391357421875,283.948974609375,1.0,0.6510932445526123,0.3896955549716949,0.3896955549716949,1.0,1.0,-3.387581825256348,0.9893891215324402,2.3981926441192627,0.2271839678287506,0.9699993133544922,0.9699993133544922,0.0,208.9203338623047,216.0,62056.85546875,0.0,3423.85498046875,1.0,278.1499938964844,281.9393310546875,295.3427124023437,299.3274230957031,293.1499938964844,293.1499938964844,278.1499938964844,36051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96576589345932,1.0,0.0,0.0,3.914119720458984,3.914146423339844,1.0222602213616485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2021484375,0.0,1847.7587890625,1895.4371337890625,0.0,4003.81396484375,0.9646438360214232,1.0,0.0,3.0,1.0,0.0
18110940,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8273571729660034,0.4235857427120209,0.3847912549972534,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9639400243759156,0.6629944443702698,0.629461944103241,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8941066861152649,0.5400978326797485,0.379202127456665,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8080265522003174,0.3929327130317688,0.3761621713638305,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.6775449514389038,0.2291989177465438,1.05348002910614,284.9491577148437,284.95001220703125,301.0214233398437,292.3269958496094,298.34356689453125,297.2395935058594,283.9491882324219,1.0,0.6530381441116333,0.389020174741745,0.389020174741745,1.0,1.0,-3.390223979949951,0.9883253574371338,2.4018986225128174,0.2254393994808197,0.9695939421653748,0.9695939421653748,0.0,211.98204040527344,219.0,62027.27734375,0.0,3447.739990234375,1.0,278.1499938964844,281.9390563964844,295.32879638671875,299.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661232829093932,1.0,0.0,0.0,3.912532567977905,3.9125592708587646,1.02143133062782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.486328125,0.0,1845.6983642578125,1895.4371337890625,0.0,4006.9775390625,0.9642820358276368,1.0,0.0,3.0,1.0,0.0
18111000,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8273571729660034,0.4235857427120209,0.3847912549972534,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9639400243759156,0.6629944443702698,0.629461944103241,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8941066861152649,0.5400978326797485,0.379202127456665,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8080265522003174,0.3929327130317688,0.3761621713638305,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.6775449514389038,0.2291989177465438,1.05348002910614,284.9491577148437,284.95001220703125,301.0214233398437,292.3269958496094,298.34356689453125,297.2395935058594,283.9491882324219,1.0,0.6530381441116333,0.389020174741745,0.389020174741745,1.0,1.0,-3.390223979949951,0.9883253574371338,2.4018986225128174,0.2254393994808197,0.9695939421653748,0.9695939421653748,0.0,211.98204040527344,219.0,62027.27734375,0.0,3447.739990234375,1.0,278.1499938964844,281.9390563964844,295.32879638671875,299.3114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661232829093932,1.0,0.0,0.0,3.912532567977905,3.9125592708587646,1.02143133062782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.486328125,0.0,1845.6983642578125,1895.4371337890625,0.0,4006.9775390625,0.9642820358276368,1.0,0.0,3.0,1.0,0.0
18111060,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8242006897926331,0.4227339327335357,0.3841418027877807,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.960119605064392,0.662247359752655,0.6288859844207764,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8929716944694519,0.5437792539596558,0.3818319737911224,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8053216338157654,0.3930854201316833,0.3764241933822632,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.675112783908844,0.2291810810565948,1.0539536476135254,284.9493103027344,284.95001220703125,301.0094299316406,292.3130798339844,298.33868408203125,297.2401123046875,283.9493103027344,1.0,0.654961884021759,0.3884604573249817,0.3884604573249817,1.0,1.0,-3.392798662185669,0.9875602722167968,2.405238389968872,0.2240197211503982,0.9692325592041016,0.9692325592041016,0.0,215.028076171875,222.0,61999.9375,0.0,3471.408447265625,1.0,278.1499938964844,281.9387512207031,295.3148803710937,299.29559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36040.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664862751960754,1.0,0.0,0.0,3.911126375198364,3.911153078079224,1.0206973684034892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.03515625,0.0,1843.8770751953125,1895.4371337890625,0.0,4010.18994140625,0.9639618396759032,1.0,0.0,3.0,1.0,0.0
18111120,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8242006897926331,0.4227339327335357,0.3841418027877807,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.960119605064392,0.662247359752655,0.6288859844207764,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8929716944694519,0.5437792539596558,0.3818319737911224,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8053216338157654,0.3930854201316833,0.3764241933822632,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.675112783908844,0.2291810810565948,1.0539536476135254,284.9493103027344,284.95001220703125,301.0094299316406,292.3130798339844,298.33868408203125,297.2401123046875,283.9493103027344,1.0,0.654961884021759,0.3884604573249817,0.3884604573249817,1.0,1.0,-3.392798662185669,0.9875602722167968,2.405238389968872,0.2240197211503982,0.9692325592041016,0.9692325592041016,0.0,215.028076171875,222.0,61999.9375,0.0,3471.408447265625,1.0,278.1499938964844,281.9387512207031,295.3148803710937,299.29559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36040.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664862751960754,1.0,0.0,0.0,3.911126375198364,3.911153078079224,1.0206973684034892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.03515625,0.0,1843.8770751953125,1895.4371337890625,0.0,4010.18994140625,0.9639618396759032,1.0,0.0,3.0,1.0,0.0
18111180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8211045265197754,0.4218787550926208,0.383489191532135,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.9562832713127136,0.6614604592323303,0.628273069858551,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8919075131416321,0.5474783778190613,0.3844739198684692,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8026494979858398,0.3932216465473175,0.376670628786087,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.6727476119995117,0.2291569709777832,1.0543988943099976,284.9493408203125,284.95001220703125,300.99627685546875,292.2991943359375,298.33349609375,297.2406311035156,283.9493713378906,1.0,0.6568654179573059,0.3879007697105407,0.3879007697105407,1.0,1.0,-3.395286321640014,0.986771821975708,2.408514499664306,0.2226079404354095,0.968822717666626,0.968822717666626,0.0,218.0651092529297,225.0,61972.41015625,0.0,3494.85595703125,1.0,278.1499938964844,281.9384155273437,295.301025390625,299.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36038.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668508172035216,1.0,0.0,0.0,3.909745931625366,3.9097726345062256,1.0199769349128474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5732421875,0.0,1842.11181640625,1895.4371337890625,0.0,4013.4140625,0.9636489748954772,1.0,0.0,3.0,1.0,0.0
18111240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8211045265197754,0.4218787550926208,0.383489191532135,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.9562832713127136,0.6614604592323303,0.628273069858551,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8919075131416321,0.5474783778190613,0.3844739198684692,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8026494979858398,0.3932216465473175,0.376670628786087,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.6727476119995117,0.2291569709777832,1.0543988943099976,284.9493408203125,284.95001220703125,300.99627685546875,292.2991943359375,298.33349609375,297.2406311035156,283.9493713378906,1.0,0.6568654179573059,0.3879007697105407,0.3879007697105407,1.0,1.0,-3.395286321640014,0.986771821975708,2.408514499664306,0.2226079404354095,0.968822717666626,0.968822717666626,0.0,218.0651092529297,225.0,61972.41015625,0.0,3494.85595703125,1.0,278.1499938964844,281.9384155273437,295.301025390625,299.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36038.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668508172035216,1.0,0.0,0.0,3.909745931625366,3.9097726345062256,1.0199769349128474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5732421875,0.0,1842.11181640625,1895.4371337890625,0.0,4013.4140625,0.9636489748954772,1.0,0.0,3.0,1.0,0.0
18111300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8195722103118896,0.4214503467082977,0.383162260055542,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.9543609023094176,0.6610597968101501,0.6279600262641907,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8913954496383667,0.5493316650390625,0.385797381401062,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8013336658477783,0.3932868242263794,0.3767911493778229,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.6715878248214722,0.2291437983512878,1.054616928100586,284.9493408203125,284.95001220703125,300.9892883300781,292.29229736328125,298.33087158203125,297.2408752441406,283.9493713378906,1.0,0.6578133702278137,0.3876208961009979,0.3876208961009979,1.0,1.0,-3.396514415740967,0.9863709807395936,2.4101433753967285,0.2219001501798629,0.9686087965965272,0.9686087965965272,0.0,219.5843505859375,225.0,61958.5625,0.0,3506.560302734375,1.0,278.1499938964844,281.938232421875,295.29412841796875,299.2719421386719,293.1499938964844,293.1499938964844,278.1499938964844,36037.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670316576957704,1.0,0.0,0.0,3.9090540409088135,3.909080743789673,1.0196159792030812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.333984375,0.0,1841.231201171875,1895.4371337890625,0.0,4015.013427734375,0.9634923934936525,1.0,0.0,3.0,1.0,0.0
18111360,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8180496096611023,0.4210213720798492,0.3828348219394684,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.9524388313293456,0.660654604434967,0.6276426911354065,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8908979296684265,0.5511872172355652,0.3871223926544189,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8000326156616211,0.3933500945568084,0.376909852027893,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.670444130897522,0.2291298806667328,1.0548315048217771,284.9493408203125,284.95001220703125,300.98199462890625,292.285400390625,298.3280639648437,297.2411499023437,283.9493408203125,1.0,0.658758819103241,0.3873176276683807,0.3873176276683807,1.0,1.0,-3.397732973098755,0.9859015941619872,2.411831378936768,0.2211304903030395,0.968368411064148,0.968368411064148,0.0,221.10281372070312,228.0,61944.26953125,0.0,3518.24609375,1.0,278.1499938964844,281.93804931640625,295.2872009277344,299.2640686035156,293.1499938964844,293.1499938964844,278.1499938964844,36037.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672111868858336,1.0,0.0,0.0,3.908345699310303,3.908372163772583,1.019246496980486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.044921875,0.0,1840.337646484375,1895.4371337890625,0.0,4016.60009765625,0.96333247423172,1.0,0.0,3.0,1.0,0.0
18111420,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.815027117729187,0.4201599657535553,0.3821765482425689,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.9485881924629213,0.65980464220047,0.6269709467887878,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.889952540397644,0.5549152493476868,0.3897840678691864,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.7974683046340942,0.393460065126419,0.3771316707134247,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.6682015061378479,0.2290956974029541,1.055231690406799,284.9492492675781,284.95001220703125,300.9665832519531,292.27166748046875,298.32208251953125,297.2416687011719,283.94927978515625,1.0,0.6606326699256897,0.3867110908031463,0.3867110908031463,1.0,1.0,-3.400083303451538,0.9849215149879456,2.4151618480682373,0.2195841819047927,0.9678176045417786,0.9678176045417786,0.0,224.1329040527344,231.0,61914.53125,0.0,3541.39453125,1.0,278.1499938964844,281.937744140625,295.2734375,299.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,36040.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675639867782592,1.0,0.0,0.0,3.906785488128662,3.9068121910095215,1.01843295396975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3369140625,0.0,1838.385009765625,1895.4371337890625,0.0,4019.718017578125,0.9629819989204408,1.0,0.0,3.0,1.0,0.0
18111480,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.815027117729187,0.4201599657535553,0.3821765482425689,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.9485881924629213,0.65980464220047,0.6269709467887878,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.889952540397644,0.5549152493476868,0.3897840678691864,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.7974683046340942,0.393460065126419,0.3771316707134247,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.6682015061378479,0.2290956974029541,1.055231690406799,284.9492492675781,284.95001220703125,300.9665832519531,292.27166748046875,298.32208251953125,297.2416687011719,283.94927978515625,1.0,0.6606326699256897,0.3867110908031463,0.3867110908031463,1.0,1.0,-3.400083303451538,0.9849215149879456,2.4151618480682373,0.2195841819047927,0.9678176045417786,0.9678176045417786,0.0,224.1329040527344,231.0,61914.53125,0.0,3541.39453125,1.0,278.1499938964844,281.937744140625,295.2734375,299.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,36040.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675639867782592,1.0,0.0,0.0,3.906785488128662,3.9068121910095215,1.01843295396975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3369140625,0.0,1838.385009765625,1895.4371337890625,0.0,4019.718017578125,0.9629819989204408,1.0,0.0,3.0,1.0,0.0
