time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111540,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8120192885398865,0.4192958474159241,0.3815159499645233,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.9447386860847472,0.6589228510856628,0.6262694001197815,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8890595436096191,0.558656632900238,0.3924548327922821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.7949536442756653,0.3935567140579223,0.3773409128189087,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.6660156846046448,0.229056641459465,1.0556100606918335,284.9491882324219,284.95001220703125,300.95001220703125,292.2580261230469,298.3158264160156,297.2422180175781,283.9491882324219,1.0,0.6624926328659058,0.386104553937912,0.386104553937912,1.0,1.0,-3.402364492416382,0.9839137196540833,2.418450832366944,0.2180375307798385,0.967223823070526,0.967223823070526,0.0,227.16165161132807,234.0,61883.83984375,0.0,3564.402587890625,1.0,278.1499938964844,281.9375,295.2597045898437,299.232421875,293.1499938964844,293.1499938964844,278.1499938964844,36043.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679033756256104,1.0,0.0,0.0,3.9051029682159424,3.905129432678223,1.0175558600167278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5185546875,0.0,1836.2821044921875,1895.4371337890625,0.0,4022.716064453125,0.962604284286499,1.0,0.0,3.0,1.0,0.0
18111600,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8120192885398865,0.4192958474159241,0.3815159499645233,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.9447386860847472,0.6589228510856628,0.6262694001197815,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8890595436096191,0.558656632900238,0.3924548327922821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.7949536442756653,0.3935567140579223,0.3773409128189087,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.6660156846046448,0.229056641459465,1.0556100606918335,284.9491882324219,284.95001220703125,300.95001220703125,292.2580261230469,298.3158264160156,297.2422180175781,283.9491882324219,1.0,0.6624926328659058,0.386104553937912,0.386104553937912,1.0,1.0,-3.402364492416382,0.9839137196540833,2.418450832366944,0.2180375307798385,0.967223823070526,0.967223823070526,0.0,227.16165161132807,234.0,61883.83984375,0.0,3564.402587890625,1.0,278.1499938964844,281.9375,295.2597045898437,299.232421875,293.1499938964844,293.1499938964844,278.1499938964844,36043.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679033756256104,1.0,0.0,0.0,3.9051029682159424,3.905129432678223,1.0175558600167278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5185546875,0.0,1836.2821044921875,1895.4371337890625,0.0,4022.716064453125,0.962604284286499,1.0,0.0,3.0,1.0,0.0
18111660,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8090110421180725,0.4184285700321197,0.3808525502681732,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9408962726593018,0.6580064296722412,0.6255355477333069,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8882167339324951,0.5624122023582458,0.3951353728771209,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.7924860715866089,0.3936387896537781,0.3775365650653839,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.6638842225074768,0.2290123999118805,1.0559653043746948,284.9491271972656,284.95001220703125,300.9326171875,292.2442321777344,298.3092956542969,297.2427673339844,283.9491271972656,1.0,0.6643381118774414,0.3854687511920929,0.3854687511920929,1.0,1.0,-3.4045705795288086,0.9827932715415956,2.4217774868011475,0.2164030373096466,0.9665654301643372,0.9665654301643372,0.0,230.1890411376953,237.0,61851.328125,0.0,3587.2548828125,1.0,278.1499938964844,281.93731689453125,295.245849609375,299.21636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36046.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682449102401732,1.0,0.0,0.0,3.903252124786377,3.903278827667236,1.016591568259173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4677734375,0.0,1833.974853515625,1895.4371337890625,0.0,4025.73193359375,0.9621891975402832,1.0,0.0,3.0,1.0,0.0
18111720,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8090110421180725,0.4184285700321197,0.3808525502681732,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9408962726593018,0.6580064296722412,0.6255355477333069,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8882167339324951,0.5624122023582458,0.3951353728771209,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.7924860715866089,0.3936387896537781,0.3775365650653839,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.6638842225074768,0.2290123999118805,1.0559653043746948,284.9491271972656,284.95001220703125,300.9326171875,292.2442321777344,298.3092956542969,297.2427673339844,283.9491271972656,1.0,0.6643381118774414,0.3854687511920929,0.3854687511920929,1.0,1.0,-3.4045705795288086,0.9827932715415956,2.4217774868011475,0.2164030373096466,0.9665654301643372,0.9665654301643372,0.0,230.1890411376953,237.0,61851.328125,0.0,3587.2548828125,1.0,278.1499938964844,281.93731689453125,295.245849609375,299.21636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36046.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682449102401732,1.0,0.0,0.0,3.903252124786377,3.903278827667236,1.016591568259173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4677734375,0.0,1833.974853515625,1895.4371337890625,0.0,4025.73193359375,0.9621891975402832,1.0,0.0,3.0,1.0,0.0
18111780,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.8059865236282349,0.4175586402416229,0.380186915397644,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.9370716214179992,0.6570620536804199,0.6247755289077759,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.8874192833900452,0.5661793947219849,0.3978239297866821,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.7900654077529907,0.3937091827392578,0.3777213096618652,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.6618056297302246,0.2289640754461288,1.056302785873413,284.94903564453125,284.95001220703125,300.9147644042969,292.2301025390625,298.3026428222656,297.2433166503906,283.9490661621094,1.0,0.6661717295646667,0.3848329782485962,0.3848329782485962,1.0,1.0,-3.406717300415039,0.9816463589668274,2.4250710010528564,0.2147564142942428,0.9658642411231996,0.9658642411231996,0.0,233.21665954589844,240.0,61817.3203125,0.0,3609.99560546875,1.0,278.1499938964844,281.9371337890625,295.23175048828125,299.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,36050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686055183410645,1.0,0.0,0.0,3.901269197463989,3.9012956619262695,1.0155589507121476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1884765625,0.0,1831.5047607421875,1895.4371337890625,0.0,4028.91455078125,0.9617444276809692,1.0,0.0,3.0,1.0,0.0
18111840,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.8059865236282349,0.4175586402416229,0.380186915397644,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.9370716214179992,0.6570620536804199,0.6247755289077759,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.8874192833900452,0.5661793947219849,0.3978239297866821,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.7900654077529907,0.3937091827392578,0.3777213096618652,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.6618056297302246,0.2289640754461288,1.056302785873413,284.94903564453125,284.95001220703125,300.9147644042969,292.2301025390625,298.3026428222656,297.2433166503906,283.9490661621094,1.0,0.6661717295646667,0.3848329782485962,0.3848329782485962,1.0,1.0,-3.406717300415039,0.9816463589668274,2.4250710010528564,0.2147564142942428,0.9658642411231996,0.9658642411231996,0.0,233.21665954589844,240.0,61817.3203125,0.0,3609.99560546875,1.0,278.1499938964844,281.9371337890625,295.23175048828125,299.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,36050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686055183410645,1.0,0.0,0.0,3.901269197463989,3.9012956619262695,1.0155589507121476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1884765625,0.0,1831.5047607421875,1895.4371337890625,0.0,4028.91455078125,0.9617444276809692,1.0,0.0,3.0,1.0,0.0
18111900,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.8044683337211609,0.4171227812767029,0.3798533678054809,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.9351692199707032,0.6565808653831482,0.6243872046470642,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.8870360851287842,0.5680667757987976,0.3991706967353821,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.7888723611831665,0.3937406837940216,0.3778102397918701,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.6607856154441833,0.2289386689662933,1.0564661026000977,284.9490051269531,284.95001220703125,300.9056701660156,292.222900390625,298.2992553710937,297.2435913085937,283.9490051269531,1.0,0.6670846939086914,0.3845150768756866,0.3845150768756866,1.0,1.0,-3.407771587371826,0.9810650944709778,2.426706552505493,0.2139294445514679,0.9655016660690308,0.9655016660690308,0.0,234.7311248779297,240.0,61799.8515625,0.0,3621.335205078125,1.0,278.1499938964844,281.93707275390625,295.224609375,299.1917419433594,293.1499938964844,293.1499938964844,278.1499938964844,36052.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687921404838562,1.0,0.0,0.0,3.900236606597901,3.90026330947876,1.0150214393433998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4765625,0.0,1830.218994140625,1895.4371337890625,0.0,4030.560791015625,0.961512804031372,1.0,0.0,3.0,1.0,0.0
18111960,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8029612898826599,0.4166865348815918,0.3795194923877716,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.93327659368515,0.6560960412025452,0.6239954233169556,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.886663019657135,0.5699558854103088,0.4005186855792999,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7876916527748108,0.3937706649303436,0.3778977692127228,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.6597787141799927,0.2289127260446548,1.0566271543502808,284.948974609375,284.95001220703125,300.896484375,292.2156066894531,298.2958984375,297.2438659667969,283.948974609375,1.0,0.6679959297180176,0.3842101097106933,0.3842101097106933,1.0,1.0,-3.40881872177124,0.980516254901886,2.428302526473999,0.2131363302469253,0.9651374816894532,0.9651374816894532,0.0,236.24591064453125,243.0,61782.27734375,0.0,3632.665771484375,1.0,278.1499938964844,281.93701171875,295.2174072265625,299.18341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36054.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689834117889404,1.0,0.0,0.0,3.899191379547119,3.8992178440094,1.014477447824902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7353515625,0.0,1828.9171142578125,1895.4371337890625,0.0,4032.248046875,0.9612783193588256,1.0,0.0,3.0,1.0,0.0
18112020,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.7999841570854187,0.4158113598823547,0.3788492679595947,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.9295181035995485,0.6550961136817932,0.62318354845047,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8859516978263855,0.5737454891204834,0.4032226204872131,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.7853630185127258,0.3938180208206177,0.3780609667301178,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.6578025221824646,0.2288566529750824,1.0569301843643188,284.94891357421875,284.95001220703125,300.8778076171875,292.2008056640625,298.2890930175781,297.2444152832031,283.94891357421875,1.0,0.669806182384491,0.3836001455783844,0.3836001455783844,1.0,1.0,-3.410849332809448,0.9793991446495056,2.431450366973877,0.2115446329116821,0.964372217655182,0.964372217655182,0.0,239.27218627929688,246.0,61745.625,0.0,3655.173828125,1.0,278.1499938964844,281.9369201660156,295.20263671875,299.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36058.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693617224693298,1.0,0.0,0.0,3.896969795227051,3.896996259689331,1.013321707432624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9951171875,0.0,1826.149658203125,1895.4371337890625,0.0,4035.584228515625,0.9607797861099244,1.0,0.0,3.0,1.0,0.0
18112080,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.7999841570854187,0.4158113598823547,0.3788492679595947,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.9295181035995485,0.6550961136817932,0.62318354845047,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.8859516978263855,0.5737454891204834,0.4032226204872131,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.7853630185127258,0.3938180208206177,0.3780609667301178,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94891357421875,0.6578025221824646,0.2288566529750824,1.0569301843643188,284.94891357421875,284.95001220703125,300.8778076171875,292.2008056640625,298.2890930175781,297.2444152832031,283.94891357421875,1.0,0.669806182384491,0.3836001455783844,0.3836001455783844,1.0,1.0,-3.410849332809448,0.9793991446495056,2.431450366973877,0.2115446329116821,0.964372217655182,0.964372217655182,0.0,239.27218627929688,246.0,61745.625,0.0,3655.173828125,1.0,278.1499938964844,281.9369201660156,295.20263671875,299.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36058.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693617224693298,1.0,0.0,0.0,3.896969795227051,3.896996259689331,1.013321707432624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9951171875,0.0,1826.149658203125,1895.4371337890625,0.0,4035.584228515625,0.9607797861099244,1.0,0.0,3.0,1.0,0.0
18112140,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7970547676086426,0.4149331748485565,0.3781763613224029,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9258022308349608,0.6540571451187134,0.6223351359367371,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.885281503200531,0.5775467753410339,0.4059348106384277,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7830760478973389,0.39384925365448,0.3782090246677398,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.6558738946914673,0.2287953048944473,1.057209849357605,284.9488525390625,284.95001220703125,300.8587646484375,292.1856994628906,298.2821960449219,297.2449645996094,283.9488830566406,1.0,0.6716009974479675,0.3829902112483978,0.3829902112483978,1.0,1.0,-3.412796974182129,0.9782509803771972,2.434545993804932,0.209940031170845,0.9635636806488036,0.9635636806488036,0.0,242.2961883544922,249.0,61707.17578125,0.0,3677.4931640625,1.0,278.1499938964844,281.9368591308594,295.1875,299.1486511230469,293.1499938964844,293.1499938964844,278.1499938964844,36061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697371125221252,1.0,0.0,0.0,3.894587516784668,3.894613981246948,1.0120832030224849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.9658203125,0.0,1823.1817626953125,1895.4371337890625,0.0,4038.892578125,0.9602450132369996,1.0,0.0,3.0,1.0,0.0
18112200,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7970547676086426,0.4149331748485565,0.3781763613224029,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9258022308349608,0.6540571451187134,0.6223351359367371,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.885281503200531,0.5775467753410339,0.4059348106384277,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7830760478973389,0.39384925365448,0.3782090246677398,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.6558738946914673,0.2287953048944473,1.057209849357605,284.9488525390625,284.95001220703125,300.8587646484375,292.1856994628906,298.2821960449219,297.2449645996094,283.9488830566406,1.0,0.6716009974479675,0.3829902112483978,0.3829902112483978,1.0,1.0,-3.412796974182129,0.9782509803771972,2.434545993804932,0.209940031170845,0.9635636806488036,0.9635636806488036,0.0,242.2961883544922,249.0,61707.17578125,0.0,3677.4931640625,1.0,278.1499938964844,281.9368591308594,295.1875,299.1486511230469,293.1499938964844,293.1499938964844,278.1499938964844,36061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697371125221252,1.0,0.0,0.0,3.894587516784668,3.894613981246948,1.0120832030224849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.9658203125,0.0,1823.1817626953125,1895.4371337890625,0.0,4038.892578125,0.9602450132369996,1.0,0.0,3.0,1.0,0.0
18112260,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.7941718697547913,0.4140526056289673,0.3775014281272888,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.922143578529358,0.6529893279075623,0.6214598417282104,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8846476078033447,0.5813572406768799,0.4086534082889557,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.7808310985565186,0.3938686847686767,0.3783460557460785,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.6539914608001709,0.2287302911281585,1.0574734210968018,284.9488220214844,284.95001220703125,300.8393859863281,292.1703186035156,298.2753601074219,297.2455139160156,283.9488525390625,1.0,0.6733840703964233,0.3824282884597778,0.3824282884597778,1.0,1.0,-3.4146838188171387,0.9772170186042786,2.437466621398926,0.2084628343582153,0.9627588391304016,0.9627588391304016,0.0,245.3208923339844,252.0,61668.44921875,0.0,3699.69482421875,1.0,278.1499938964844,281.9368591308594,295.1721496582031,299.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36064.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701195955276488,1.0,0.0,0.0,3.892142534255981,3.8921689987182617,1.0108128662977831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.8564453125,0.0,1820.1314697265625,1895.4371337890625,0.0,4042.261962890625,0.9596956968307496,1.0,0.0,3.0,1.0,0.0
18112320,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.7941718697547913,0.4140526056289673,0.3775014281272888,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.922143578529358,0.6529893279075623,0.6214598417282104,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8846476078033447,0.5813572406768799,0.4086534082889557,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.7808310985565186,0.3938686847686767,0.3783460557460785,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.6539914608001709,0.2287302911281585,1.0574734210968018,284.9488220214844,284.95001220703125,300.8393859863281,292.1703186035156,298.2753601074219,297.2455139160156,283.9488525390625,1.0,0.6733840703964233,0.3824282884597778,0.3824282884597778,1.0,1.0,-3.4146838188171387,0.9772170186042786,2.437466621398926,0.2084628343582153,0.9627588391304016,0.9627588391304016,0.0,245.3208923339844,252.0,61668.44921875,0.0,3699.69482421875,1.0,278.1499938964844,281.9368591308594,295.1721496582031,299.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36064.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701195955276488,1.0,0.0,0.0,3.892142534255981,3.8921689987182617,1.0108128662977831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.8564453125,0.0,1820.1314697265625,1895.4371337890625,0.0,4042.261962890625,0.9596956968307496,1.0,0.0,3.0,1.0,0.0
18112380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7913362383842468,0.4131693542003631,0.3768242001533508,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9185526967048644,0.6518877744674683,0.6205529570579529,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8840494155883789,0.5851765275001526,0.4113780856132507,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7786266803741455,0.3938742578029632,0.3784701228141784,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.6521538496017456,0.2286609709262848,1.0577181577682495,284.94879150390625,284.95001220703125,300.8196716308594,292.1547241210937,298.2684326171875,297.2460632324219,283.94879150390625,1.0,0.675153911113739,0.3818663954734802,0.3818663954734802,1.0,1.0,-3.416499376296997,0.9761606454849244,2.440338611602783,0.2069787830114364,0.9619219899177552,0.9619219899177552,0.0,248.3445739746093,255.0,61628.39453125,0.0,3721.74072265625,1.0,278.1499938964844,281.9368896484375,295.1565246582031,299.11248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36066.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705028533935548,1.0,0.0,0.0,3.889589786529541,3.889616250991821,1.009487391456787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5400390625,0.0,1816.948974609375,1895.4371337890625,0.0,4045.636962890625,0.9591219425201416,1.0,0.0,3.0,1.0,0.0
18112440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7913362383842468,0.4131693542003631,0.3768242001533508,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9185526967048644,0.6518877744674683,0.6205529570579529,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8840494155883789,0.5851765275001526,0.4113780856132507,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7786266803741455,0.3938742578029632,0.3784701228141784,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.6521538496017456,0.2286609709262848,1.0577181577682495,284.94879150390625,284.95001220703125,300.8196716308594,292.1547241210937,298.2684326171875,297.2460632324219,283.94879150390625,1.0,0.675153911113739,0.3818663954734802,0.3818663954734802,1.0,1.0,-3.416499376296997,0.9761606454849244,2.440338611602783,0.2069787830114364,0.9619219899177552,0.9619219899177552,0.0,248.3445739746093,255.0,61628.39453125,0.0,3721.74072265625,1.0,278.1499938964844,281.9368896484375,295.1565246582031,299.11248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36066.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705028533935548,1.0,0.0,0.0,3.889589786529541,3.889616250991821,1.009487391456787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5400390625,0.0,1816.948974609375,1895.4371337890625,0.0,4045.636962890625,0.9591219425201416,1.0,0.0,3.0,1.0,0.0
18112500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7899351716041565,0.4127269983291626,0.3764850795269012,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9167885780334472,0.6513307690620422,0.620093822479248,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.8837612867355347,0.587088406085968,0.4127418398857116,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7775400876998901,0.3938745260238647,0.3785299062728882,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.6512512564659119,0.2286255806684494,1.0578376054763794,284.94879150390625,284.95001220703125,300.8097229003906,292.1468200683594,298.2649841308594,297.246337890625,283.94879150390625,1.0,0.6760361194610596,0.3815854489803314,0.3815854489803314,1.0,1.0,-3.417394161224365,0.9756271243095398,2.4417669773101807,0.206234335899353,0.9614986777305604,0.9614986777305604,0.0,249.85812377929688,255.0,61608.1640625,0.0,3732.751708984375,1.0,278.1499938964844,281.9369201660156,295.148681640625,299.1033020019531,293.1499938964844,293.1499938964844,278.1499938964844,36067.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706992506980896,1.0,0.0,0.0,3.888294696807861,3.8883211612701416,1.008815161185339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.3515625,0.0,1815.3360595703125,1895.4371337890625,0.0,4047.365234375,0.9588307738304138,1.0,0.0,3.0,1.0,0.0
18112560,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7885460257530212,0.4122843444347381,0.3761456906795501,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9150498509407043,0.6507723331451416,0.6196333765983582,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8834809064865112,0.5890014171600342,0.4141063392162323,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.776465117931366,0.3938742578029632,0.3785891830921173,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.6503599882125854,0.2285900115966797,1.057956337928772,284.9487609863281,284.95001220703125,300.7996826171875,292.1388854980469,298.2614440917969,297.2466125488281,283.9487609863281,1.0,0.6769174933433533,0.3812916576862335,0.3812916576862335,1.0,1.0,-3.4182870388031006,0.975056529045105,2.443230390548706,0.2054531723260879,0.961063027381897,0.961063027381897,0.0,251.37222290039065,258.0,61587.55078125,0.0,3743.7666015625,1.0,278.1499938964844,281.9369201660156,295.14080810546875,299.0940856933594,293.1499938964844,293.1499938964844,278.1499938964844,36069.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708983302116394,1.0,0.0,0.0,3.886986017227173,3.887012481689453,1.0081362233904656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1103515625,0.0,1813.7100830078125,1895.4371337890625,0.0,4049.116943359375,0.958536684513092,1.0,0.0,3.0,1.0,0.0
18112620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7858046889305115,0.4113952219486236,0.3754632771015167,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9116328358650208,0.6496000289916992,0.6186603307723999,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8829502463340759,0.5928371548652649,0.4168426394462585,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7743390798568726,0.393851101398468,0.3786863386631012,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6486074924468994,0.2285120189189911,1.0581626892089844,284.9486999511719,284.95001220703125,300.7794494628906,292.1228332519531,298.2543029785156,297.24713134765625,283.9486999511719,1.0,0.6786600351333618,0.3807041049003601,0.3807041049003601,1.0,1.0,-3.4199535846710205,0.9738690257072448,2.446084499359131,0.2038706392049789,0.9601356387138368,0.9601356387138368,0.0,254.39247131347656,261.0,61543.984375,0.0,3765.473388671875,1.0,278.1499938964844,281.93701171875,295.1246643066406,299.0751037597656,293.1499938964844,293.1499938964844,278.1499938964844,36072.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712727665901184,1.0,0.0,0.0,3.884148120880127,3.8841745853424072,1.0066647746498347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2724609375,0.0,1810.183837890625,1895.4371337890625,0.0,4052.410888671875,0.9578993916511536,1.0,0.0,3.0,1.0,0.0
18112680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7858046889305115,0.4113952219486236,0.3754632771015167,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9116328358650208,0.6496000289916992,0.6186603307723999,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8829502463340759,0.5928371548652649,0.4168426394462585,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7743390798568726,0.393851101398468,0.3786863386631012,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6486074924468994,0.2285120189189911,1.0581626892089844,284.9486999511719,284.95001220703125,300.7794494628906,292.1228332519531,298.2543029785156,297.24713134765625,283.9486999511719,1.0,0.6786600351333618,0.3807041049003601,0.3807041049003601,1.0,1.0,-3.4199535846710205,0.9738690257072448,2.446084499359131,0.2038706392049789,0.9601356387138368,0.9601356387138368,0.0,254.39247131347656,261.0,61543.984375,0.0,3765.473388671875,1.0,278.1499938964844,281.93701171875,295.1246643066406,299.0751037597656,293.1499938964844,293.1499938964844,278.1499938964844,36072.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712727665901184,1.0,0.0,0.0,3.884148120880127,3.8841745853424072,1.0066647746498347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2724609375,0.0,1810.183837890625,1895.4371337890625,0.0,4052.410888671875,0.9578993916511536,1.0,0.0,3.0,1.0,0.0
18112740,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.7831082940101624,0.4105044305324554,0.374779611825943,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.9083296656608582,0.6484097838401794,0.6176708936691284,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.882445752620697,0.5966768860816956,0.4195814728736877,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.7722527980804443,0.393820971250534,0.3787772059440613,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.6468950510025024,0.2284320741891861,1.0583611726760864,284.9486694335937,284.95001220703125,300.7590026855469,292.10662841796875,298.24713134765625,297.2476501464844,283.9486694335937,1.0,0.6803950667381287,0.3801165521144867,0.3801165521144867,1.0,1.0,-3.4215829372406006,0.9726662039756776,2.4489169120788574,0.2022811621427536,0.959195911884308,0.959195911884308,0.0,257.4164733886719,264.0,61499.8046875,0.0,3787.133544921875,1.0,278.1499938964844,281.9371032714844,295.1084899902344,299.0559997558594,293.1499938964844,293.1499938964844,278.1499938964844,36075.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716549515724182,1.0,0.0,0.0,3.881251573562622,3.8812777996063232,1.0051637673313962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.349609375,0.0,1806.588623046875,1895.4371337890625,0.0,4055.771240234375,0.9572485685348512,1.0,0.0,3.0,1.0,0.0
18112800,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.7831082940101624,0.4105044305324554,0.374779611825943,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.9083296656608582,0.6484097838401794,0.6176708936691284,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.882445752620697,0.5966768860816956,0.4195814728736877,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.7722527980804443,0.393820971250534,0.3787772059440613,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.6468950510025024,0.2284320741891861,1.0583611726760864,284.9486694335937,284.95001220703125,300.7590026855469,292.10662841796875,298.24713134765625,297.2476501464844,283.9486694335937,1.0,0.6803950667381287,0.3801165521144867,0.3801165521144867,1.0,1.0,-3.4215829372406006,0.9726662039756776,2.4489169120788574,0.2022811621427536,0.959195911884308,0.959195911884308,0.0,257.4164733886719,264.0,61499.8046875,0.0,3787.133544921875,1.0,278.1499938964844,281.9371032714844,295.1084899902344,299.0559997558594,293.1499938964844,293.1499938964844,278.1499938964844,36075.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716549515724182,1.0,0.0,0.0,3.881251573562622,3.8812777996063232,1.0051637673313962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.349609375,0.0,1806.588623046875,1895.4371337890625,0.0,4055.771240234375,0.9572485685348512,1.0,0.0,3.0,1.0,0.0
18112860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7804582118988037,0.4096111059188843,0.3740938007831573,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.9051514863967896,0.6471877694129944,0.6166518926620483,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8819698691368103,0.6005223393440247,0.4223242104053497,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7702041268348694,0.3937785029411316,0.3788564801216125,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.6452213525772095,0.2283485978841781,1.0585442781448364,284.9486083984375,284.95001220703125,300.73834228515625,292.0902709960937,298.2399597167969,297.2481689453125,283.9486389160156,1.0,0.6821179986000061,0.3795472383499145,0.3795472383499145,1.0,1.0,-3.423146963119507,0.9714915752410888,2.451655387878418,0.2007341533899307,0.958242893218994,0.958242893218994,0.0,260.4398498535156,267.0,61454.796875,0.0,3808.648681640625,1.0,278.1499938964844,281.937255859375,295.09210205078125,299.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,36078.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720353484153748,1.0,0.0,0.0,3.878267765045166,3.878293991088867,1.003618990580435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3017578125,0.0,1802.8865966796875,1895.4371337890625,0.0,4059.1142578125,0.956578016281128,1.0,0.0,3.0,1.0,0.0
18112920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7804582118988037,0.4096111059188843,0.3740938007831573,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.9051514863967896,0.6471877694129944,0.6166518926620483,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8819698691368103,0.6005223393440247,0.4223242104053497,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7702041268348694,0.3937785029411316,0.3788564801216125,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.6452213525772095,0.2283485978841781,1.0585442781448364,284.9486083984375,284.95001220703125,300.73834228515625,292.0902709960937,298.2399597167969,297.2481689453125,283.9486389160156,1.0,0.6821179986000061,0.3795472383499145,0.3795472383499145,1.0,1.0,-3.423146963119507,0.9714915752410888,2.451655387878418,0.2007341533899307,0.958242893218994,0.958242893218994,0.0,260.4398498535156,267.0,61454.796875,0.0,3808.648681640625,1.0,278.1499938964844,281.937255859375,295.09210205078125,299.0366516113281,293.1499938964844,293.1499938964844,278.1499938964844,36078.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720353484153748,1.0,0.0,0.0,3.878267765045166,3.878293991088867,1.003618990580435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3017578125,0.0,1802.8865966796875,1895.4371337890625,0.0,4059.1142578125,0.956578016281128,1.0,0.0,3.0,1.0,0.0
18112980,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.777853786945343,0.4087152183055877,0.373405784368515,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9021115899086,0.6459344029426575,0.6156036257743835,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8815208077430725,0.6043727397918701,0.4250703454017639,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7681918144226074,0.3937238752841949,0.3789244592189789,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6435846090316772,0.2282617390155792,1.058712601661682,284.9485778808594,284.95001220703125,300.717529296875,292.0737609863281,298.2327880859375,297.2486572265625,283.9486083984375,1.0,0.6838290691375732,0.3789779543876648,0.3789779543876648,1.0,1.0,-3.4246459007263184,0.9702942967414856,2.4543514251708984,0.1991789788007736,0.9572687149047852,0.9572687149047852,0.0,263.4630432128906,270.0,61408.76171875,0.0,3830.021484375,1.0,278.1499938964844,281.9374084472656,295.0756225585937,299.0171203613281,293.1499938964844,293.1499938964844,278.1499938964844,36080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724131226539612,1.0,0.0,0.0,3.875192403793335,3.875218629837036,1.002027943286521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1103515625,0.0,1799.0748291015625,1895.4371337890625,0.0,4062.4326171875,0.9558868408203124,1.0,0.0,3.0,1.0,0.0
18113040,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.777853786945343,0.4087152183055877,0.373405784368515,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9021115899086,0.6459344029426575,0.6156036257743835,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8815208077430725,0.6043727397918701,0.4250703454017639,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7681918144226074,0.3937238752841949,0.3789244592189789,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6435846090316772,0.2282617390155792,1.058712601661682,284.9485778808594,284.95001220703125,300.717529296875,292.0737609863281,298.2327880859375,297.2486572265625,283.9486083984375,1.0,0.6838290691375732,0.3789779543876648,0.3789779543876648,1.0,1.0,-3.4246459007263184,0.9702942967414856,2.4543514251708984,0.1991789788007736,0.9572687149047852,0.9572687149047852,0.0,263.4630432128906,270.0,61408.76171875,0.0,3830.021484375,1.0,278.1499938964844,281.9374084472656,295.0756225585937,299.0171203613281,293.1499938964844,293.1499938964844,278.1499938964844,36080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724131226539612,1.0,0.0,0.0,3.875192403793335,3.875218629837036,1.002027943286521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1103515625,0.0,1799.0748291015625,1895.4371337890625,0.0,4062.4326171875,0.9558868408203124,1.0,0.0,3.0,1.0,0.0
18113100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7765679359436035,0.408266544342041,0.3730612993240356,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9006228446960449,0.6453022360801697,0.6150745749473572,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8813046813011169,0.6062995195388794,0.4264443516731262,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7671998143196106,0.3936945497989654,0.3789566457271576,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.642779529094696,0.2282177805900573,1.0587947368621826,284.9485778808594,284.95001220703125,300.70709228515625,292.06549072265625,298.22918701171875,297.2489318847656,283.9485778808594,1.0,0.6846822500228882,0.3786933124065399,0.3786933124065399,1.0,1.0,-3.425384283065796,0.9696911573410034,2.455693244934082,0.1983992755413055,0.9567785263061525,0.9567785263061525,0.0,264.9765319824219,270.0,61385.59375,0.0,3840.69970703125,1.0,278.1499938964844,281.9375,295.0673522949219,299.00732421875,293.1499938964844,293.1499938964844,278.1499938964844,36081.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726038575172424,1.0,0.0,0.0,3.873640537261963,3.873666763305664,1.0012255415858815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.49609375,0.0,1797.1536865234375,1895.4371337890625,0.0,4064.107421875,0.9555379152297974,1.0,0.0,3.0,1.0,0.0
18113160,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7752938270568848,0.4078176319599151,0.3727165162563324,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.899144172668457,0.6446672677993774,0.6145428419113159,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8810952305793762,0.6082274913787842,0.4278191924095154,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7662181258201599,0.39366415143013,0.3789878189563751,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6419838666915894,0.2281735390424728,1.0588756799697876,284.9485778808594,284.95001220703125,300.69659423828125,292.05718994140625,298.22564697265625,297.2491760253906,283.9485778808594,1.0,0.6855341196060181,0.3784338533878326,0.3784338533878326,1.0,1.0,-3.4261181354522705,0.9691563248634338,2.456961870193481,0.1976888328790664,0.9563001394271852,0.9563001394271852,0.0,266.489990234375,273.0,61362.6875,0.0,3851.369873046875,1.0,278.1499938964844,281.9375915527344,295.05908203125,298.9975280761719,293.1499938964844,293.1499938964844,278.1499938964844,36082.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727952480316162,1.0,0.0,0.0,3.872093915939331,3.872120141983032,1.0004260957430231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9052734375,0.0,1795.2373046875,1895.4371337890625,0.0,4065.787353515625,0.9551900625228882,1.0,0.0,3.0,1.0,0.0
18113220,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7727802991867065,0.4069174826145172,0.3720249235630035,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8962090611457825,0.6433711647987366,0.6134548187255859,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8806967735290527,0.612088143825531,0.4305721819400787,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7642810940742493,0.3935934007167816,0.3790408074855804,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6404181718826294,0.2280823737382888,1.059025526046753,284.9485778808594,284.95001220703125,300.6755676269531,292.0404968261719,298.21856689453125,297.24969482421875,283.9485778808594,1.0,0.6872279644012451,0.3779149055480957,0.3779149055480957,1.0,1.0,-3.427532911300659,0.968076467514038,2.459456443786621,0.1962695717811584,0.9553371667861938,0.9553371667861938,0.0,269.5147705078125,276.0,61316.38671875,0.0,3872.578857421875,1.0,278.1499938964844,281.93780517578125,295.0423889160156,298.977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36084.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731734991073608,1.0,0.0,0.0,3.868961334228516,3.868987560272217,9.988081046685693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.6552734375,0.0,1791.357666015625,1895.4371337890625,0.0,4069.106689453125,0.9544854760169984,1.0,0.0,3.0,1.0,0.0
18113280,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7727802991867065,0.4069174826145172,0.3720249235630035,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8962090611457825,0.6433711647987366,0.6134548187255859,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8806967735290527,0.612088143825531,0.4305721819400787,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7642810940742493,0.3935934007167816,0.3790408074855804,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6404181718826294,0.2280823737382888,1.059025526046753,284.9485778808594,284.95001220703125,300.6755676269531,292.0404968261719,298.21856689453125,297.24969482421875,283.9485778808594,1.0,0.6872279644012451,0.3779149055480957,0.3779149055480957,1.0,1.0,-3.427532911300659,0.968076467514038,2.459456443786621,0.1962695717811584,0.9553371667861938,0.9553371667861938,0.0,269.5147705078125,276.0,61316.38671875,0.0,3872.578857421875,1.0,278.1499938964844,281.93780517578125,295.0423889160156,298.977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36084.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731734991073608,1.0,0.0,0.0,3.868961334228516,3.868987560272217,9.988081046685693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.6552734375,0.0,1791.357666015625,1895.4371337890625,0.0,4069.106689453125,0.9544854760169984,1.0,0.0,3.0,1.0,0.0
18113340,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7703117728233337,0.4060138761997223,0.3713301718235016,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8932974338531494,0.6420279741287231,0.6123226881027222,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8803228139877319,0.6159513592720032,0.4333274066448211,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7623750567436218,0.3935043215751648,0.3790766298770904,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.6388840675354004,0.2279862910509109,1.0591535568237305,284.94854736328125,284.95001220703125,300.6544494628906,292.0237731933594,298.2114562988281,297.25018310546875,283.94854736328125,1.0,0.6889045834541321,0.3773959577083587,0.3773959577083587,1.0,1.0,-3.428847312927246,0.9669615030288696,2.461885690689087,0.194837749004364,0.9543436169624328,0.9543436169624328,0.0,272.5357666015625,279.0,61268.83984375,0.0,3893.532470703125,1.0,278.1499938964844,281.9380187988281,295.025634765625,298.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,36085.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973543345928192,1.0,0.0,0.0,3.865725517272949,3.8657515048980713,9.971380450224387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.2490234375,0.0,1787.3575439453125,1895.4371337890625,0.0,4072.350341796875,0.9537578821182252,1.0,0.0,3.0,1.0,0.0
