time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113400,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7703117728233337,0.4060138761997223,0.3713301718235016,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8932974338531494,0.6420279741287231,0.6123226881027222,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8803228139877319,0.6159513592720032,0.4333274066448211,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.7623750567436218,0.3935043215751648,0.3790766298770904,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.6388840675354004,0.2279862910509109,1.0591535568237305,284.94854736328125,284.95001220703125,300.6544494628906,292.0237731933594,298.2114562988281,297.25018310546875,283.94854736328125,1.0,0.6889045834541321,0.3773959577083587,0.3773959577083587,1.0,1.0,-3.428847312927246,0.9669615030288696,2.461885690689087,0.194837749004364,0.9543436169624328,0.9543436169624328,0.0,272.5357666015625,279.0,61268.83984375,0.0,3893.532470703125,1.0,278.1499938964844,281.9380187988281,295.025634765625,298.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,36085.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973543345928192,1.0,0.0,0.0,3.865725517272949,3.8657515048980713,9.971380450224387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.2490234375,0.0,1787.3575439453125,1895.4371337890625,0.0,4072.350341796875,0.9537578821182252,1.0,0.0,3.0,1.0,0.0
18113460,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7678866386413574,0.4051081538200378,0.3706337511539459,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8904173970222473,0.640660285949707,0.6111677289009094,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8799686431884766,0.6198154091835022,0.4360829889774322,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7605023980140686,0.3934055864810943,0.3791035115718841,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.6373803019523621,0.2278877049684524,1.059270977973938,284.9485168457031,284.95001220703125,300.6333312988281,292.00701904296875,298.204345703125,297.2506408691406,283.9485168457031,1.0,0.6905714869499207,0.3768711984157562,0.3768711984157562,1.0,1.0,-3.4301085472106934,0.9658101201057434,2.4642984867095947,0.1933814734220504,0.9533324241638184,0.9533324241638184,0.0,275.55828857421875,282.0,61220.52734375,0.0,3914.379638671875,1.0,278.1499938964844,281.9382629394531,295.0088806152344,298.9378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739104509353638,1.0,0.0,0.0,3.862424373626709,3.862450361251831,9.954356983143953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7568359375,0.0,1783.284423828125,1895.4371337890625,0.0,4075.568603515625,0.953015685081482,1.0,0.0,3.0,1.0,0.0
18113520,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7678866386413574,0.4051081538200378,0.3706337511539459,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8904173970222473,0.640660285949707,0.6111677289009094,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.8799686431884766,0.6198154091835022,0.4360829889774322,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.7605023980140686,0.3934055864810943,0.3791035115718841,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485168457031,0.6373803019523621,0.2278877049684524,1.059270977973938,284.9485168457031,284.95001220703125,300.6333312988281,292.00701904296875,298.204345703125,297.2506408691406,283.9485168457031,1.0,0.6905714869499207,0.3768711984157562,0.3768711984157562,1.0,1.0,-3.4301085472106934,0.9658101201057434,2.4642984867095947,0.1933814734220504,0.9533324241638184,0.9533324241638184,0.0,275.55828857421875,282.0,61220.52734375,0.0,3914.379638671875,1.0,278.1499938964844,281.9382629394531,295.0088806152344,298.9378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739104509353638,1.0,0.0,0.0,3.862424373626709,3.862450361251831,9.954356983143953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.7568359375,0.0,1783.284423828125,1895.4371337890625,0.0,4075.568603515625,0.953015685081482,1.0,0.0,3.0,1.0,0.0
18113580,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7655046582221985,0.4041997790336609,0.3699350655078888,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8875672817230225,0.6392625570297241,0.6099847555160522,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8796345591545105,0.6236802339553833,0.4388391673564911,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7586616277694702,0.3932950496673584,0.3791193962097168,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6359052062034607,0.2277861088514328,1.059375524520874,284.948486328125,284.95001220703125,300.6121520996094,291.9902648925781,298.1972045898437,297.2510986328125,283.948486328125,1.0,0.6922268271446228,0.3763464391231537,0.3763464391231537,1.0,1.0,-3.431305170059204,0.9646347761154176,2.466670513153076,0.1919159144163131,0.952304482460022,0.952304482460022,0.0,278.5806884765625,285.0,61171.4140625,0.0,3935.07958984375,1.0,278.1499938964844,281.93853759765625,294.9920959472656,298.9178161621094,293.1499938964844,293.1499938964844,278.1499938964844,36089.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742718935012816,1.0,0.0,0.0,3.859050035476685,3.859076023101807,9.93697312878794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1748046875,0.0,1779.1280517578125,1895.4371337890625,0.0,4078.735595703125,0.9522570967674256,1.0,0.0,3.0,1.0,0.0
18113640,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7655046582221985,0.4041997790336609,0.3699350655078888,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8875672817230225,0.6392625570297241,0.6099847555160522,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8796345591545105,0.6236802339553833,0.4388391673564911,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7586616277694702,0.3932950496673584,0.3791193962097168,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6359052062034607,0.2277861088514328,1.059375524520874,284.948486328125,284.95001220703125,300.6121520996094,291.9902648925781,298.1972045898437,297.2510986328125,283.948486328125,1.0,0.6922268271446228,0.3763464391231537,0.3763464391231537,1.0,1.0,-3.431305170059204,0.9646347761154176,2.466670513153076,0.1919159144163131,0.952304482460022,0.952304482460022,0.0,278.5806884765625,285.0,61171.4140625,0.0,3935.07958984375,1.0,278.1499938964844,281.93853759765625,294.9920959472656,298.9178161621094,293.1499938964844,293.1499938964844,278.1499938964844,36089.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742718935012816,1.0,0.0,0.0,3.859050035476685,3.859076023101807,9.93697312878794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1748046875,0.0,1779.1280517578125,1895.4371337890625,0.0,4078.735595703125,0.9522570967674256,1.0,0.0,3.0,1.0,0.0
18113700,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7643290758132935,0.403745025396347,0.3695853948593139,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8861564993858337,0.6385613083839417,0.6093912124633789,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8794741034507751,0.6256142258644104,0.4402180910110473,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7577542066574097,0.3932390213012695,0.3791267275810241,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6351780295372009,0.2277351468801498,1.0594273805618286,284.948486328125,284.95001220703125,300.6015930175781,291.9818725585937,298.19366455078125,297.2513427734375,283.948486328125,1.0,0.6930532455444336,0.3760840594768524,0.3760840594768524,1.0,1.0,-3.4318995475769043,0.9640450477600098,2.4678544998168945,0.191181942820549,0.9517894387245178,0.9517894387245178,0.0,280.0942687988281,285.0,61146.80078125,0.0,3945.43994140625,1.0,278.1499938964844,281.9386901855469,294.98370361328125,298.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36090.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97445148229599,1.0,0.0,0.0,3.857357978820801,3.857384204864502,9.928261306413333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.37890625,0.0,1777.04736328125,1895.4371337890625,0.0,4080.308837890625,0.9518765807151794,1.0,0.0,3.0,1.0,0.0
18113760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7631648182868958,0.4032897651195526,0.3692351579666137,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8847541213035583,0.637852668762207,0.6087905168533325,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8793193697929382,0.627548336982727,0.4415972530841827,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7568551898002625,0.3931800127029419,0.3791312277317047,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6344579458236694,0.2276834547519683,1.0594758987426758,284.948486328125,284.95001220703125,300.5910339355469,291.9735107421875,298.190185546875,297.2515563964844,283.948486328125,1.0,0.6938767433166504,0.3758541047573089,0.3758541047573089,1.0,1.0,-3.432478427886963,0.9635410904884338,2.468937397003174,0.1905372589826584,0.9512911438941956,0.9512911438941956,0.0,281.6065368652344,288.0,61122.55859375,0.0,3955.75537109375,1.0,278.1499938964844,281.9388427734375,294.9753112792969,298.89776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746299982070924,1.0,0.0,0.0,3.855669021606445,3.8556952476501465,9.919568810801138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.626953125,0.0,1774.967041015625,1895.4371337890625,0.0,4081.872314453125,0.951496720314026,1.0,0.0,3.0,1.0,0.0
18113820,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7608680129051208,0.4023771584033966,0.3685328364372253,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8819722533226013,0.6364127993583679,0.6075679659843445,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8790244460105896,0.6314173340797424,0.444356232881546,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7550798654556274,0.3930531144142151,0.3791318833827972,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6330369710922241,0.2275779098272323,1.059563398361206,284.948486328125,284.95001220703125,300.5699462890625,291.956787109375,298.18328857421875,297.25201416015625,283.9485168457031,1.0,0.6955146789550781,0.3753942251205444,0.3753942251205444,1.0,1.0,-3.433587551116944,0.9625274538993835,2.471060037612915,0.189253494143486,0.9502972960472108,0.9502972960472108,0.0,284.6300964355469,291.0,61073.95703125,0.0,3976.26953125,1.0,278.1499938964844,281.93914794921875,294.9585876464844,298.8777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36091.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749837517738342,1.0,0.0,0.0,3.852287769317627,3.852313756942749,9.902176998366483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1328125,0.0,1770.80419921875,1895.4371337890625,0.0,4084.96875,0.950735867023468,1.0,0.0,3.0,1.0,0.0
18113880,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7608680129051208,0.4023771584033966,0.3685328364372253,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8819722533226013,0.6364127993583679,0.6075679659843445,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8790244460105896,0.6314173340797424,0.444356232881546,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7550798654556274,0.3930531144142151,0.3791318833827972,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6330369710922241,0.2275779098272323,1.059563398361206,284.948486328125,284.95001220703125,300.5699462890625,291.956787109375,298.18328857421875,297.25201416015625,283.9485168457031,1.0,0.6955146789550781,0.3753942251205444,0.3753942251205444,1.0,1.0,-3.433587551116944,0.9625274538993835,2.471060037612915,0.189253494143486,0.9502972960472108,0.9502972960472108,0.0,284.6300964355469,291.0,61073.95703125,0.0,3976.26953125,1.0,278.1499938964844,281.93914794921875,294.9585876464844,298.8777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36091.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749837517738342,1.0,0.0,0.0,3.852287769317627,3.852313756942749,9.902176998366483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1328125,0.0,1770.80419921875,1895.4371337890625,0.0,4084.96875,0.950735867023468,1.0,0.0,3.0,1.0,0.0
18113940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.758612871170044,0.4014606475830078,0.367826908826828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8792116045951843,0.634920597076416,0.6062959432601929,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8787447214126587,0.6352760195732117,0.4471087753772735,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7533286809921265,0.3929038643836975,0.3791115283966064,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6316385865211487,0.2274668961763382,1.0596264600753784,284.948486328125,284.95001220703125,300.5489501953125,291.9401550292969,298.1764221191406,297.2523803710937,283.948486328125,1.0,0.697132408618927,0.3749343454837799,0.3749343454837799,1.0,1.0,-3.4345719814300537,0.9614715576171876,2.473100423812866,0.1879561841487884,0.9492714405059814,0.9492714405059814,0.0,287.6479797363281,294.0,61024.1953125,0.0,3996.44775390625,1.0,278.1499938964844,281.9394836425781,294.94195556640625,298.8578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753312468528748,1.0,0.0,0.0,3.8488144874572754,3.8488404750823975,9.884329301712569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5361328125,0.0,1766.5391845703125,1895.4371337890625,0.0,4088.009521484375,0.9499549269676208,1.0,0.0,3.0,1.0,0.0
18114000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.758612871170044,0.4014606475830078,0.367826908826828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8792116045951843,0.634920597076416,0.6062959432601929,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8787447214126587,0.6352760195732117,0.4471087753772735,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7533286809921265,0.3929038643836975,0.3791115283966064,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6316385865211487,0.2274668961763382,1.0596264600753784,284.948486328125,284.95001220703125,300.5489501953125,291.9401550292969,298.1764221191406,297.2523803710937,283.948486328125,1.0,0.697132408618927,0.3749343454837799,0.3749343454837799,1.0,1.0,-3.4345719814300537,0.9614715576171876,2.473100423812866,0.1879561841487884,0.9492714405059814,0.9492714405059814,0.0,287.6479797363281,294.0,61024.1953125,0.0,3996.44775390625,1.0,278.1499938964844,281.9394836425781,294.94195556640625,298.8578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753312468528748,1.0,0.0,0.0,3.8488144874572754,3.8488404750823975,9.884329301712569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5361328125,0.0,1766.5391845703125,1895.4371337890625,0.0,4088.009521484375,0.9499549269676208,1.0,0.0,3.0,1.0,0.0
18114060,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7567861080169678,0.4007053077220917,0.3672453463077545,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8769678473472595,0.633686900138855,0.6052440404891968,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8785250186920166,0.6384519934654236,0.4493740200996399,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7519108653068542,0.3927786648273468,0.3790927231311798,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.6305041909217834,0.2273750156164169,1.0596768856048584,284.9484558105469,284.95001220703125,300.53173828125,291.926513671875,298.1706848144531,297.252685546875,283.9484558105469,1.0,0.6984606385231018,0.3745301961898803,0.3745301961898803,1.0,1.0,-3.4353692531585693,0.960523009300232,2.474846363067627,0.1868119686841964,0.9484102129936218,0.9484102129936218,0.0,290.1359558105469,294.0,60982.6484375,0.0,4013.0576171875,1.0,278.1499938964844,281.93975830078125,294.92828369140625,298.84136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36093.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756100177764891,1.0,0.0,0.0,3.84592080116272,3.845946788787842,9.869472705759108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.5791015625,0.0,1762.9959716796875,1895.4371337890625,0.0,4090.44775390625,0.949304223060608,1.0,0.0,3.0,1.0,0.0
18114120,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7563967704772949,0.4005428552627563,0.3671202659606933,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8764890432357788,0.6334215998649597,0.605017900466919,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8784791827201843,0.6391351819038391,0.4498613178730011,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7516089081764221,0.3927517831325531,0.3790887594223022,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.6302622556686401,0.227355271577835,1.059687852859497,284.9484558105469,284.95001220703125,300.5280456542969,291.9236145019531,298.1694641113281,297.2527770996094,283.9484558105469,1.0,0.6987461447715759,0.3744432926177978,0.3744432926177978,1.0,1.0,-3.4355409145355225,0.960318386554718,2.475222587585449,0.1865653246641159,0.9482247829437256,0.9482247829437256,0.0,290.67144775390625,297.0,60973.7109375,0.0,4016.63427734375,1.0,278.1499938964844,281.9397888183594,294.92535400390625,298.8378295898437,293.1499938964844,293.1499938964844,278.1499938964844,36093.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756689071655272,1.0,0.0,0.0,3.8452978134155273,3.8453235626220703,9.866274695014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8671875,0.0,1762.234130859375,1895.4371337890625,0.0,4090.962890625,0.9491641521453856,1.0,0.0,3.0,1.0,0.0
18114180,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7542206645011902,0.3996226191520691,0.3664114475250244,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8738002181053162,0.6318997144699097,0.6037182211875916,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8782294392585754,0.642991304397583,0.4526116549968719,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7499180436134338,0.3925896883010864,0.3790566325187683,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.6289069056510925,0.2272413074970245,1.0597389936447144,284.94842529296875,284.95001220703125,300.5072937011719,291.9071655273437,298.1625366210937,297.25311279296875,283.9484558105469,1.0,0.7003500461578369,0.3739522695541382,0.3739522695541382,1.0,1.0,-3.4364562034606934,0.9591431617736816,2.477313041687012,0.1851652562618255,0.9471622109413148,0.9471622109413148,0.0,293.6937255859375,300.0,60923.27734375,0.0,4036.68798828125,1.0,278.1499938964844,281.9402160644531,294.90887451171875,298.8179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36095.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975999355316162,1.0,0.0,0.0,3.841706514358521,3.8417325019836426,9.847855153566345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.2373046875,0.0,1757.8463134765625,1895.4371337890625,0.0,4093.851806640625,0.948357105255127,1.0,0.0,3.0,1.0,0.0
18114240,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7542206645011902,0.3996226191520691,0.3664114475250244,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8738002181053162,0.6318997144699097,0.6037182211875916,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8782294392585754,0.642991304397583,0.4526116549968719,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7499180436134338,0.3925896883010864,0.3790566325187683,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.6289069056510925,0.2272413074970245,1.0597389936447144,284.94842529296875,284.95001220703125,300.5072937011719,291.9071655273437,298.1625366210937,297.25311279296875,283.9484558105469,1.0,0.7003500461578369,0.3739522695541382,0.3739522695541382,1.0,1.0,-3.4364562034606934,0.9591431617736816,2.477313041687012,0.1851652562618255,0.9471622109413148,0.9471622109413148,0.0,293.6937255859375,300.0,60923.27734375,0.0,4036.68798828125,1.0,278.1499938964844,281.9402160644531,294.90887451171875,298.8179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36095.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975999355316162,1.0,0.0,0.0,3.841706514358521,3.8417325019836426,9.847855153566345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.2373046875,0.0,1757.8463134765625,1895.4371337890625,0.0,4093.851806640625,0.948357105255127,1.0,0.0,3.0,1.0,0.0
18114300,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7531468868255615,0.3991618156433105,0.3660565018653869,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8724692463874817,0.6311335563659668,0.6030635237693787,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8781100511550903,0.6449193954467773,0.4539867341518402,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.749083399772644,0.39250648021698,0.379038542509079,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.6282364726066589,0.2271838635206222,1.059762716293335,284.94842529296875,284.95001220703125,300.4969787597656,291.89898681640625,298.1591186523437,297.2532958984375,283.9484558105469,1.0,0.7011494636535645,0.3737067580223083,0.3737067580223083,1.0,1.0,-3.4369022846221924,0.9585510492324828,2.47835111618042,0.1844635158777237,0.9466399550437928,0.9466399550437928,0.0,295.20587158203125,300.0,60897.32421875,0.0,4046.695556640625,1.0,278.1499938964844,281.9403686523437,294.9006652832031,298.8080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36096.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761595129966736,1.0,0.0,0.0,3.839909553527832,3.839935541152954,9.838645382842517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.33984375,0.0,1755.651611328125,1895.4371337890625,0.0,4095.251220703125,0.9479531049728394,1.0,0.0,3.0,1.0,0.0
18114360,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7520829439163208,0.3987006843090057,0.3657012283802032,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8711475729942322,0.6303636431694031,0.6024051904678345,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8779946565628052,0.6468471884727478,0.4553616046905517,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7482562065124512,0.3924216032028198,0.3790189027786255,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.6275707483291626,0.2271260768175125,1.0597848892211914,284.9484558105469,284.95001220703125,300.4867248535156,291.8908386230469,298.1557312011719,297.25347900390625,283.9484558105469,1.0,0.7019470930099487,0.3734776675701141,0.3734776675701141,1.0,1.0,-3.4373395442962646,0.9580020904541016,2.479337453842163,0.183807224035263,0.946132242679596,0.946132242679596,0.0,296.7178649902344,303.0,60872.00390625,0.0,4056.682373046875,1.0,278.1499938964844,281.9405517578125,294.8924865722656,298.7981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763168692588806,1.0,0.0,0.0,3.838125944137573,3.8381519317626953,9.829507234826451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5341796875,0.0,1753.470458984375,1895.4371337890625,0.0,4096.62646484375,0.9475519061088562,1.0,0.0,3.0,1.0,0.0
18114420,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.749983012676239,0.3977755606174469,0.3649881780147552,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8685262203216553,0.628799319267273,0.6010653376579285,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8777730464935303,0.6506943702697754,0.458106130361557,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.7466195225715637,0.3922399580478668,0.3789685666561126,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.6262515783309937,0.2270076274871826,1.0598167181015017,284.9483642578125,284.95001220703125,300.4663391113281,291.87469482421875,298.1490173339844,297.2538146972656,283.9483642578125,1.0,0.7035312652587891,0.3730194866657257,0.3730194866657257,1.0,1.0,-3.4381494522094727,0.9568880200386048,2.4812614917755127,0.182494044303894,0.944962739944458,0.944962739944458,0.0,299.7390441894531,306.0,60827.6171875,0.0,4076.481689453125,1.0,278.1499938964844,281.9415588378906,294.8763427734375,298.77886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36100.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766440987586976,1.0,0.0,0.0,3.834315538406372,3.834341287612915,9.809998573473422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6982421875,0.0,1748.8509521484375,1895.4371337890625,0.0,4099.484375,0.9466968178749084,1.0,0.0,3.0,1.0,0.0
18114480,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.749983012676239,0.3977755606174469,0.3649881780147552,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8685262203216553,0.628799319267273,0.6010653376579285,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.8777730464935303,0.6506943702697754,0.458106130361557,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.7466195225715637,0.3922399580478668,0.3789685666561126,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.6262515783309937,0.2270076274871826,1.0598167181015017,284.9483642578125,284.95001220703125,300.4663391113281,291.87469482421875,298.1490173339844,297.2538146972656,283.9483642578125,1.0,0.7035312652587891,0.3730194866657257,0.3730194866657257,1.0,1.0,-3.4381494522094727,0.9568880200386048,2.4812614917755127,0.182494044303894,0.944962739944458,0.944962739944458,0.0,299.7390441894531,306.0,60827.6171875,0.0,4076.481689453125,1.0,278.1499938964844,281.9415588378906,294.8763427734375,298.77886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36100.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766440987586976,1.0,0.0,0.0,3.834315538406372,3.834341287612915,9.809998573473422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6982421875,0.0,1748.8509521484375,1895.4371337890625,0.0,4099.484375,0.9466968178749084,1.0,0.0,3.0,1.0,0.0
18114540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.7479190826416016,0.3968479335308075,0.3642728924751282,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8659363389015198,0.6272104382514954,0.5997022390365601,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8775614500045776,0.6545310020446777,0.460843414068222,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.7450064420700073,0.392045795917511,0.3789064884185791,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.6249470114707947,0.2268864661455154,1.059836506843567,284.94830322265625,284.95001220703125,300.4461975097656,291.8587341308594,298.1423645019531,297.2540588378906,283.94830322265625,1.0,0.7051035165786743,0.3725613057613373,0.3725613057613373,1.0,1.0,-3.4388914108276367,0.9557503461837769,2.4831411838531494,0.1811737269163131,0.9437758326530457,0.9437758326530457,0.0,302.7593994140625,309.0,60780.80078125,0.0,4096.1123046875,1.0,278.1499938964844,281.9425354003906,294.86041259765625,298.759765625,293.1499938964844,293.1499938964844,278.1499938964844,36104.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769678711891174,1.0,0.0,0.0,3.830342531204224,3.8303685188293457,9.789680461835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.625,0.0,1744.0391845703125,1895.4371337890625,0.0,4102.3115234375,0.9458057284355164,1.0,0.0,3.0,1.0,0.0
18114600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.7479190826416016,0.3968479335308075,0.3642728924751282,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8659363389015198,0.6272104382514954,0.5997022390365601,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8775614500045776,0.6545310020446777,0.460843414068222,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.7450064420700073,0.392045795917511,0.3789064884185791,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.6249470114707947,0.2268864661455154,1.059836506843567,284.94830322265625,284.95001220703125,300.4461975097656,291.8587341308594,298.1423645019531,297.2540588378906,283.94830322265625,1.0,0.7051035165786743,0.3725613057613373,0.3725613057613373,1.0,1.0,-3.4388914108276367,0.9557503461837769,2.4831411838531494,0.1811737269163131,0.9437758326530457,0.9437758326530457,0.0,302.7593994140625,309.0,60780.80078125,0.0,4096.1123046875,1.0,278.1499938964844,281.9425354003906,294.86041259765625,298.759765625,293.1499938964844,293.1499938964844,278.1499938964844,36104.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769678711891174,1.0,0.0,0.0,3.830342531204224,3.8303685188293457,9.789680461835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.625,0.0,1744.0391845703125,1895.4371337890625,0.0,4102.3115234375,0.9458057284355164,1.0,0.0,3.0,1.0,0.0
18114660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.7458901405334473,0.3959182202816009,0.3635557293891907,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8633788824081421,0.6255996227264404,0.5983182191848755,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8773593306541443,0.6583560109138489,0.4635727405548095,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.743416428565979,0.3918397128582001,0.3788332045078277,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.6236555576324463,0.2267629355192184,1.059845805168152,284.9482727050781,284.95001220703125,300.4263000488281,291.8429870605469,298.13580322265625,297.2543029785156,283.9482727050781,1.0,0.7066645622253418,0.3721195757389068,0.3721195757389068,1.0,1.0,-3.439570188522339,0.95463889837265,2.484931230545044,0.1798951029777526,0.9426057934761048,0.9426057934761048,0.0,305.7788391113281,312.0,60733.609375,0.0,4115.583984375,1.0,278.1499938964844,281.943603515625,294.8446655273437,298.7408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772834777832032,1.0,0.0,0.0,3.826303005218506,3.826328754425049,9.76904289018421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5625,0.0,1739.14306640625,1895.4371337890625,0.0,4105.06591796875,0.9448989033699036,1.0,0.0,3.0,1.0,0.0
18114720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.7458901405334473,0.3959182202816009,0.3635557293891907,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8633788824081421,0.6255996227264404,0.5983182191848755,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8773593306541443,0.6583560109138489,0.4635727405548095,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.743416428565979,0.3918397128582001,0.3788332045078277,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.6236555576324463,0.2267629355192184,1.059845805168152,284.9482727050781,284.95001220703125,300.4263000488281,291.8429870605469,298.13580322265625,297.2543029785156,283.9482727050781,1.0,0.7066645622253418,0.3721195757389068,0.3721195757389068,1.0,1.0,-3.439570188522339,0.95463889837265,2.484931230545044,0.1798951029777526,0.9426057934761048,0.9426057934761048,0.0,305.7788391113281,312.0,60733.609375,0.0,4115.583984375,1.0,278.1499938964844,281.943603515625,294.8446655273437,298.7408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772834777832032,1.0,0.0,0.0,3.826303005218506,3.826328754425049,9.76904289018421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5625,0.0,1739.14306640625,1895.4371337890625,0.0,4105.06591796875,0.9448989033699036,1.0,0.0,3.0,1.0,0.0
18114780,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7438948154449463,0.3949865102767944,0.3628368377685547,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8608562350273132,0.6239736080169678,0.5969194173812866,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.877166748046875,0.662170946598053,0.4662951231002807,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7418493628501892,0.3916235864162445,0.3787505030632019,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.6223757266998291,0.2266375571489334,1.059847116470337,284.9482421875,284.95001220703125,300.4067077636719,291.82745361328125,298.1292419433594,297.25439453125,283.9482727050781,1.0,0.7082163095474243,0.3716778457164764,0.3716778457164764,1.0,1.0,-3.440199613571167,0.9535115361213684,2.486688137054444,0.1786130964756012,0.941435158252716,0.941435158252716,0.0,308.798095703125,315.0,60685.81640625,0.0,4134.9365234375,1.0,278.1499938964844,281.9446716308594,294.8291015625,298.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,36108.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775861501693726,1.0,0.0,0.0,3.822208166122437,3.82223391532898,9.748143838805845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.484375,0.0,1734.1846923828125,1895.4371337890625,0.0,4107.7060546875,0.9439791440963744,1.0,0.0,3.0,1.0,0.0
18114840,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7438948154449463,0.3949865102767944,0.3628368377685547,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8608562350273132,0.6239736080169678,0.5969194173812866,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.877166748046875,0.662170946598053,0.4662951231002807,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7418493628501892,0.3916235864162445,0.3787505030632019,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.6223757266998291,0.2266375571489334,1.059847116470337,284.9482421875,284.95001220703125,300.4067077636719,291.82745361328125,298.1292419433594,297.25439453125,283.9482727050781,1.0,0.7082163095474243,0.3716778457164764,0.3716778457164764,1.0,1.0,-3.440199613571167,0.9535115361213684,2.486688137054444,0.1786130964756012,0.941435158252716,0.941435158252716,0.0,308.798095703125,315.0,60685.81640625,0.0,4134.9365234375,1.0,278.1499938964844,281.9446716308594,294.8291015625,298.7220458984375,293.1499938964844,293.1499938964844,278.1499938964844,36108.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775861501693726,1.0,0.0,0.0,3.822208166122437,3.82223391532898,9.748143838805845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.484375,0.0,1734.1846923828125,1895.4371337890625,0.0,4107.7060546875,0.9439791440963744,1.0,0.0,3.0,1.0,0.0
18114900,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.742908775806427,0.3945201933383941,0.3624771237373352,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8596084713935852,0.6231574416160583,0.596217691898346,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8770745396614075,0.6640787124633789,0.4676562547683716,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.7410750389099121,0.3915145397186279,0.3787083029747009,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.6217394471168518,0.2265747189521789,1.059847354888916,284.9482727050781,284.95001220703125,300.39703369140625,291.8197937011719,298.1260070800781,297.2545471191406,283.9482727050781,1.0,0.708990752696991,0.3714569807052612,0.3714569807052612,1.0,1.0,-3.440509080886841,0.9529457688331604,2.487563133239746,0.1779712438583374,0.940861165523529,0.940861165523529,0.0,310.3096923828125,315.0,60662.12109375,0.0,4144.61376953125,1.0,278.1499938964844,281.9452209472656,294.82135009765625,298.7126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36109.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777290225028992,1.0,0.0,0.0,3.820164680480957,3.8201904296875,9.737723303260282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.97265625,0.0,1731.7115478515625,1895.4371337890625,0.0,4108.9521484375,0.94351989030838,1.0,0.0,3.0,1.0,0.0
18114960,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.7419312000274658,0.3940533697605133,0.3621168732643127,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.858370304107666,0.6223394870758057,0.5955129265785217,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.8769856691360474,0.6659839153289795,0.4690158069133758,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.7403066754341125,0.3914028704166412,0.3786636292934418,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482727050781,0.6211059093475342,0.2265114039182663,1.0598454475402832,284.9482727050781,284.95001220703125,300.387451171875,291.81219482421875,298.12274169921875,297.2544860839844,283.9482727050781,1.0,0.7097628712654114,0.3712432384490967,0.3712432384490967,1.0,1.0,-3.4408071041107178,0.9523965120315552,2.488410472869873,0.1773494035005569,0.9402780532836914,0.9402780532836914,0.0,311.81988525390625,318.0,60638.05859375,0.0,4154.2548828125,1.0,278.1499938964844,281.9457702636719,294.8136901855469,298.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36110.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778701066970824,1.0,0.0,0.0,3.818105697631836,3.818131446838379,9.727230008138577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.44921875,0.0,1729.2232666015625,1895.4371337890625,0.0,4110.18212890625,0.9430572986602784,1.0,0.0,3.0,1.0,0.0
18115020,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7399997711181641,0.3931176960468292,0.3613944351673126,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8559222221374512,0.6206955313682556,0.5940950512886047,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8768124580383301,0.6697776913642883,0.4717235565185547,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7387840151786804,0.3911672830581665,0.3785626590251922,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6198451519012451,0.2263829708099365,1.0598326921463013,284.9482421875,284.95001220703125,300.3685302734375,291.7972106933594,298.1161193847656,297.254150390625,283.9482421875,1.0,0.7112975120544434,0.3708157539367676,0.3708157539367676,1.0,1.0,-3.4413535594940186,0.9512825012207032,2.4900710582733154,0.1761033535003662,0.9391008019447328,0.9391008019447328,0.0,314.8363952636719,321.0,60589.14453125,0.0,4173.390625,1.0,278.1499938964844,281.9468688964844,294.7987060546875,298.6850891113281,293.1499938964844,293.1499938964844,278.1499938964844,36111.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978146493434906,1.0,0.0,0.0,3.813921451568604,3.813946962356568,9.705921684144414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3896484375,0.0,1724.17333984375,1895.4371337890625,0.0,4112.59130859375,0.9421175122261048,1.0,0.0,3.0,1.0,0.0
18115080,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7399997711181641,0.3931176960468292,0.3613944351673126,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8559222221374512,0.6206955313682556,0.5940950512886047,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8768124580383301,0.6697776913642883,0.4717235565185547,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7387840151786804,0.3911672830581665,0.3785626590251922,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6198451519012451,0.2263829708099365,1.0598326921463013,284.9482421875,284.95001220703125,300.3685302734375,291.7972106933594,298.1161193847656,297.254150390625,283.9482421875,1.0,0.7112975120544434,0.3708157539367676,0.3708157539367676,1.0,1.0,-3.4413535594940186,0.9512825012207032,2.4900710582733154,0.1761033535003662,0.9391008019447328,0.9391008019447328,0.0,314.8363952636719,321.0,60589.14453125,0.0,4173.390625,1.0,278.1499938964844,281.9468688964844,294.7987060546875,298.6850891113281,293.1499938964844,293.1499938964844,278.1499938964844,36111.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978146493434906,1.0,0.0,0.0,3.813921451568604,3.813946962356568,9.705921684144414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3896484375,0.0,1724.17333984375,1895.4371337890625,0.0,4112.59130859375,0.9421175122261048,1.0,0.0,3.0,1.0,0.0
18115140,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.738094687461853,0.392177939414978,0.360668808221817,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8535075783729553,0.6190406084060669,0.5926674604415894,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8766388297080994,0.6735426783561707,0.4744130671024322,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7372787594795227,0.3909197747707367,0.3784509897232055,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6185890436172485,0.2262526005506515,1.0598124265670776,284.9482421875,284.95001220703125,300.3500061035156,291.78253173828125,298.1094970703125,297.253662109375,283.9482421875,1.0,0.7128223776817322,0.3703882694244385,0.3703882694244385,1.0,1.0,-3.4418399333953857,0.9501482248306274,2.4916915893554688,0.1748512536287307,0.9379099011421204,0.9379099011421204,0.0,317.8548583984375,324.0,60539.4453125,0.0,4192.38916015625,1.0,278.1499938964844,281.9479675292969,294.7839660644531,298.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,36113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784039855003356,1.0,0.0,0.0,3.8096764087677,3.809701919555664,9.68432686931919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3017578125,0.0,1719.0623779296875,1895.4371337890625,0.0,4114.83447265625,0.9411640763282776,1.0,0.0,3.0,1.0,0.0
18115200,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.738094687461853,0.392177939414978,0.360668808221817,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8535075783729553,0.6190406084060669,0.5926674604415894,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8766388297080994,0.6735426783561707,0.4744130671024322,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7372787594795227,0.3909197747707367,0.3784509897232055,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6185890436172485,0.2262526005506515,1.0598124265670776,284.9482421875,284.95001220703125,300.3500061035156,291.78253173828125,298.1094970703125,297.253662109375,283.9482421875,1.0,0.7128223776817322,0.3703882694244385,0.3703882694244385,1.0,1.0,-3.4418399333953857,0.9501482248306274,2.4916915893554688,0.1748512536287307,0.9379099011421204,0.9379099011421204,0.0,317.8548583984375,324.0,60539.4453125,0.0,4192.38916015625,1.0,278.1499938964844,281.9479675292969,294.7839660644531,298.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,36113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784039855003356,1.0,0.0,0.0,3.8096764087677,3.809701919555664,9.68432686931919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3017578125,0.0,1719.0623779296875,1895.4371337890625,0.0,4114.83447265625,0.9411640763282776,1.0,0.0,3.0,1.0,0.0
