time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115260,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.736208975315094,0.3912286758422851,0.3599359095096588,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8511192202568054,0.6173657774925232,0.5912231206893921,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8764466047286987,0.6772404909133911,0.4770609438419342,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7357842922210693,0.3906546235084533,0.3783240616321563,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.6173325181007385,0.2261188626289367,1.059780240058899,284.9481811523437,284.95001220703125,300.3318786621094,291.7681579589844,298.1026916503906,297.2528686523437,283.9482116699219,1.0,0.7143333554267883,0.369939774274826,0.369939774274826,1.0,1.0,-3.4422147274017334,0.9489150047302246,2.493299722671509,0.1735259592533111,0.9366721510887146,0.9366721510887146,0.0,320.87860107421875,327.0,60487.921875,0.0,4211.13671875,1.0,278.1499938964844,281.9490966796875,294.7695007324219,298.6490783691406,293.1499938964844,293.1499938964844,278.1499938964844,36115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786385893821716,1.0,0.0,0.0,3.8052942752838135,3.805319786071777,9.662060165283035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0732421875,0.0,1713.8052978515625,1895.4371337890625,0.0,4116.8779296875,0.9401805996894836,1.0,0.0,3.0,1.0,0.0
18115320,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.736208975315094,0.3912286758422851,0.3599359095096588,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8511192202568054,0.6173657774925232,0.5912231206893921,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8764466047286987,0.6772404909133911,0.4770609438419342,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7357842922210693,0.3906546235084533,0.3783240616321563,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.6173325181007385,0.2261188626289367,1.059780240058899,284.9481811523437,284.95001220703125,300.3318786621094,291.7681579589844,298.1026916503906,297.2528686523437,283.9482116699219,1.0,0.7143333554267883,0.369939774274826,0.369939774274826,1.0,1.0,-3.4422147274017334,0.9489150047302246,2.493299722671509,0.1735259592533111,0.9366721510887146,0.9366721510887146,0.0,320.87860107421875,327.0,60487.921875,0.0,4211.13671875,1.0,278.1499938964844,281.9490966796875,294.7695007324219,298.6490783691406,293.1499938964844,293.1499938964844,278.1499938964844,36115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786385893821716,1.0,0.0,0.0,3.8052942752838135,3.805319786071777,9.662060165283035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0732421875,0.0,1713.8052978515625,1895.4371337890625,0.0,4116.8779296875,0.9401805996894836,1.0,0.0,3.0,1.0,0.0
18115380,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7343433499336243,0.3902730941772461,0.3591984808444977,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8487606048583984,0.6156787276268005,0.5897689461708069,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8762481212615967,0.6808977127075195,0.4796850085258484,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7343046069145203,0.3903793096542358,0.3781887590885162,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.6160753965377808,0.2259833514690399,1.059742450714111,284.9481506347656,284.95001220703125,300.3141174316406,291.75408935546875,298.0958557128906,297.2518920898437,283.9481506347656,1.0,0.7158360481262207,0.3694912493228912,0.3694912493228912,1.0,1.0,-3.44252610206604,0.947658360004425,2.49486780166626,0.1721904724836349,0.9354205131530762,0.9354205131530762,0.0,323.90789794921875,315.0,60435.68359375,0.0,4229.7578125,1.0,278.1499938964844,281.95025634765625,294.7552490234375,298.6313171386719,293.1499938964844,293.1499938964844,278.1499938964844,36118.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788507223129272,1.0,0.0,0.0,3.800853729248047,3.8008792400360094,9.63952402344148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.81640625,0.0,1708.49267578125,1895.4371337890625,0.0,4118.72509765625,0.939184069633484,1.0,0.0,3.0,1.0,0.0
18115440,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7343433499336243,0.3902730941772461,0.3591984808444977,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8487606048583984,0.6156787276268005,0.5897689461708069,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8762481212615967,0.6808977127075195,0.4796850085258484,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7343046069145203,0.3903793096542358,0.3781887590885162,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.6160753965377808,0.2259833514690399,1.059742450714111,284.9481506347656,284.95001220703125,300.3141174316406,291.75408935546875,298.0958557128906,297.2518920898437,283.9481506347656,1.0,0.7158360481262207,0.3694912493228912,0.3694912493228912,1.0,1.0,-3.44252610206604,0.947658360004425,2.49486780166626,0.1721904724836349,0.9354205131530762,0.9354205131530762,0.0,323.90789794921875,315.0,60435.68359375,0.0,4229.7578125,1.0,278.1499938964844,281.95025634765625,294.7552490234375,298.6313171386719,293.1499938964844,293.1499938964844,278.1499938964844,36118.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788507223129272,1.0,0.0,0.0,3.800853729248047,3.8008792400360094,9.63952402344148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.81640625,0.0,1708.49267578125,1895.4371337890625,0.0,4118.72509765625,0.939184069633484,1.0,0.0,3.0,1.0,0.0
18115500,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.7347294688224792,0.3898005187511444,0.3587185740470886,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8491969108581543,0.6148340702056885,0.5889207720756531,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8779050707817078,0.6827182173728943,0.4809012711048126,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.7348813414573669,0.3902416527271271,0.3780006468296051,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.6165838837623596,0.2259194999933242,1.0591681003570557,284.947509765625,284.95001220703125,300.3053894042969,291.7471618652344,298.0924377441406,297.2514038085937,283.94744873046875,1.0,0.7147170305252075,0.3692669868469238,0.3692669868469238,1.0,1.0,-3.4414780139923096,0.9466368556022644,2.4948410987854004,0.1714377403259277,0.9342518448829652,0.9342518448829652,0.0,322.3685607910156,315.0,60394.3984375,0.0,4218.0009765625,1.0,278.1499938964844,281.9504089355469,294.7481384277344,298.6220092773437,293.1499938964844,293.1499938964844,278.1499938964844,36138.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789384007453918,1.0,0.0,0.0,3.798161745071411,3.798187255859375,9.625874781704624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.583984375,0.0,1705.418212890625,1895.4371337890625,0.0,4119.48876953125,0.9385842680931092,1.0,0.0,3.0,1.0,0.0
18115560,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.7357345819473267,0.3893450200557709,0.3581984341144562,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94677734375,0.8503859639167786,0.6139978766441345,0.5880227088928223,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94677734375,0.8803894519805908,0.6845430135726929,0.4820764362812042,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.7360747456550598,0.3901135921478271,0.3777638375759125,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.6176230311393738,0.2258703112602234,1.0583844184875488,284.94677734375,284.95001220703125,300.2967224121094,291.74029541015625,298.0892028808594,297.2510681152344,283.9467163085937,1.0,0.7130520939826965,0.3690641820430755,0.3690641820430755,1.0,1.0,-3.4399588108062744,0.9455245733261108,2.494434356689453,0.170666754245758,0.9327472448349,0.9327472448349,0.0,319.4385986328125,303.0,60343.65625,0.0,4196.87060546875,1.0,278.1499938964844,281.9507751464844,294.7409973144531,298.6119079589844,293.1499938964844,293.1499938964844,278.1499938964844,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789865016937256,1.0,0.0,0.0,3.794590711593628,3.794616222381592,9.607782658349606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.0751953125,0.0,1701.4071044921875,1895.4371337890625,0.0,4119.9072265625,0.93780118227005,1.0,0.0,3.0,1.0,0.0
18115620,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7388434410095215,0.3884852230548858,0.3571200966835022,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8540961146354675,0.612358570098877,0.5861676931381226,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8868355751037598,0.6882209777832031,0.4843780696392059,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7395575642585754,0.3898914158344269,0.3772329688072204,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6206067800521851,0.2258199602365493,1.0566089153289795,284.9459533691406,284.95001220703125,300.2796325683594,291.7267761230469,298.08306884765625,297.25079345703125,283.9459228515625,1.0,0.7086237668991089,0.368658572435379,0.368658572435379,1.0,1.0,-3.4364261627197266,0.9431508183479308,2.4932754039764404,0.1690735518932342,0.9296634197235109,0.9296634197235109,0.0,311.3668518066406,291.0,60231.01953125,0.0,4140.41943359375,1.0,278.1499938964844,281.9523010253906,294.7267761230469,298.5906677246094,293.1499938964844,293.1499938964844,278.1499938964844,36228.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789662957191468,1.0,0.0,0.0,3.785905599594116,3.78593111038208,9.56385179051722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.841796875,0.0,1691.46875,1895.4371337890625,0.0,4119.73193359375,0.9358893632888794,1.0,0.0,3.0,1.0,0.0
18115680,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7388434410095215,0.3884852230548858,0.3571200966835022,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8540961146354675,0.612358570098877,0.5861676931381226,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8868355751037598,0.6882209777832031,0.4843780696392059,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7395575642585754,0.3898914158344269,0.3772329688072204,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6206067800521851,0.2258199602365493,1.0566089153289795,284.9459533691406,284.95001220703125,300.2796325683594,291.7267761230469,298.08306884765625,297.25079345703125,283.9459228515625,1.0,0.7086237668991089,0.368658572435379,0.368658572435379,1.0,1.0,-3.4364261627197266,0.9431508183479308,2.4932754039764404,0.1690735518932342,0.9296634197235109,0.9296634197235109,0.0,311.3668518066406,291.0,60231.01953125,0.0,4140.41943359375,1.0,278.1499938964844,281.9523010253906,294.7267761230469,298.5906677246094,293.1499938964844,293.1499938964844,278.1499938964844,36228.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789662957191468,1.0,0.0,0.0,3.785905599594116,3.78593111038208,9.56385179051722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.841796875,0.0,1691.46875,1895.4371337890625,0.0,4119.73193359375,0.9358893632888794,1.0,0.0,3.0,1.0,0.0
18115740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.7430452108383179,0.3876859247684479,0.3560299277305603,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.8591304421424866,0.6107631325721741,0.5842822790145874,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.8947421312332153,0.691936194896698,0.4866523444652557,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.7441380023956299,0.3897119462490082,0.3766714334487915,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.624442458152771,0.2258307337760925,1.054771900177002,284.94580078125,284.95001220703125,300.26287841796875,291.7134704589844,298.077392578125,297.25103759765625,283.94580078125,1.0,0.7032910585403442,0.3682529628276825,0.3682529628276825,1.0,1.0,-3.432697534561157,0.9407144784927368,2.49198317527771,0.1674540340900421,0.9267778992652892,0.9267778992652892,0.0,301.47418212890625,279.0,60113.35546875,0.0,4072.9130859375,1.0,278.1499938964844,281.95458984375,294.71295166015625,298.5692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36257.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788379669189452,1.0,0.0,0.0,3.776192426681519,3.7762176990509033,9.514840257907052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2099609375,0.0,1680.1378173828125,1895.4371337890625,0.0,4118.61474609375,0.9337307214736938,1.0,0.0,3.0,1.0,0.0
18115800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.7430452108383179,0.3876859247684479,0.3560299277305603,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.8591304421424866,0.6107631325721741,0.5842822790145874,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.8947421312332153,0.691936194896698,0.4866523444652557,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.7441380023956299,0.3897119462490082,0.3766714334487915,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94580078125,0.624442458152771,0.2258307337760925,1.054771900177002,284.94580078125,284.95001220703125,300.26287841796875,291.7134704589844,298.077392578125,297.25103759765625,283.94580078125,1.0,0.7032910585403442,0.3682529628276825,0.3682529628276825,1.0,1.0,-3.432697534561157,0.9407144784927368,2.49198317527771,0.1674540340900421,0.9267778992652892,0.9267778992652892,0.0,301.47418212890625,279.0,60113.35546875,0.0,4072.9130859375,1.0,278.1499938964844,281.95458984375,294.71295166015625,298.5692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36257.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788379669189452,1.0,0.0,0.0,3.776192426681519,3.7762176990509033,9.514840257907052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2099609375,0.0,1680.1378173828125,1895.4371337890625,0.0,4118.61474609375,0.9337307214736938,1.0,0.0,3.0,1.0,0.0
18115860,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7481011152267456,0.3869365155696869,0.354949802160263,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8651888370513916,0.6092064380645752,0.5823953747749329,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.903745174407959,0.6956791877746582,0.4889183938503265,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7495847940444946,0.3895681500434875,0.3761061131954193,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6289162635803223,0.2258955389261245,1.0530012845993042,284.9460144042969,284.95001220703125,300.246337890625,291.70037841796875,298.0722351074219,297.2515869140625,283.9460144042969,1.0,0.6974567770957947,0.3679293990135193,0.3679293990135193,1.0,1.0,-3.4290454387664795,0.9385448694229126,2.4905006885528564,0.1660816520452499,0.9242464303970336,0.9242464303970336,0.0,290.58209228515625,267.0,59998.8125,0.0,3999.888671875,1.0,278.1499938964844,281.9571838378906,294.6996154785156,298.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36261.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786642789840698,1.0,0.0,0.0,3.766420125961304,3.766445159912109,9.465657626606115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1201171875,0.0,1668.606689453125,1895.4371337890625,0.0,4117.1015625,0.9315422773361206,1.0,0.0,3.0,1.0,0.0
18115920,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7481011152267456,0.3869365155696869,0.354949802160263,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8651888370513916,0.6092064380645752,0.5823953747749329,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.903745174407959,0.6956791877746582,0.4889183938503265,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7495847940444946,0.3895681500434875,0.3761061131954193,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6289162635803223,0.2258955389261245,1.0530012845993042,284.9460144042969,284.95001220703125,300.246337890625,291.70037841796875,298.0722351074219,297.2515869140625,283.9460144042969,1.0,0.6974567770957947,0.3679293990135193,0.3679293990135193,1.0,1.0,-3.4290454387664795,0.9385448694229126,2.4905006885528564,0.1660816520452499,0.9242464303970336,0.9242464303970336,0.0,290.58209228515625,267.0,59998.8125,0.0,3999.888671875,1.0,278.1499938964844,281.9571838378906,294.6996154785156,298.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36261.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786642789840698,1.0,0.0,0.0,3.766420125961304,3.766445159912109,9.465657626606115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1201171875,0.0,1668.606689453125,1895.4371337890625,0.0,4117.1015625,0.9315422773361206,1.0,0.0,3.0,1.0,0.0
18115980,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7538800835609436,0.3862235844135284,0.3538858890533447,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8720929026603699,0.6076788306236267,0.5805177688598633,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.914236307144165,0.6994358897209167,0.4911811053752899,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7557711005210876,0.3894490301609039,0.375546395778656,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.6339365839958191,0.2260017693042755,1.0513341426849363,284.9463195800781,284.95001220703125,300.23004150390625,291.6874694824219,298.0672912597656,297.2523193359375,283.9463195800781,1.0,0.6913624405860901,0.3676058351993561,0.3676058351993561,1.0,1.0,-3.425554037094116,0.9364360570907592,2.4891180992126465,0.1647347956895828,0.9219631552696228,0.9219631552696228,0.0,279.1979675292969,255.0,59889.02734375,0.0,3924.536865234375,1.0,278.1499938964844,281.9597473144531,294.6866455078125,298.5282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784887433052064,1.0,0.0,0.0,3.7570202350616455,3.757045269012451,9.418470199307194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.708984375,0.0,1657.4891357421875,1895.4371337890625,0.0,4115.5732421875,0.92943012714386,1.0,0.0,3.0,1.0,0.0
18116040,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7538800835609436,0.3862235844135284,0.3538858890533447,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8720929026603699,0.6076788306236267,0.5805177688598633,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.914236307144165,0.6994358897209167,0.4911811053752899,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7557711005210876,0.3894490301609039,0.375546395778656,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.6339365839958191,0.2260017693042755,1.0513341426849363,284.9463195800781,284.95001220703125,300.23004150390625,291.6874694824219,298.0672912597656,297.2523193359375,283.9463195800781,1.0,0.6913624405860901,0.3676058351993561,0.3676058351993561,1.0,1.0,-3.425554037094116,0.9364360570907592,2.4891180992126465,0.1647347956895828,0.9219631552696228,0.9219631552696228,0.0,279.1979675292969,255.0,59889.02734375,0.0,3924.536865234375,1.0,278.1499938964844,281.9597473144531,294.6866455078125,298.5282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784887433052064,1.0,0.0,0.0,3.7570202350616455,3.757045269012451,9.418470199307194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.708984375,0.0,1657.4891357421875,1895.4371337890625,0.0,4115.5732421875,0.92943012714386,1.0,0.0,3.0,1.0,0.0
18116100,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.7570252418518066,0.3858772218227386,0.353359967470169,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.8758360147476196,0.6069233417510986,0.5795833468437195,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.920068621635437,0.7013164162635803,0.4923114478588104,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.759126603603363,0.3893958926200866,0.3752692639827728,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.6366495490074158,0.2260666638612747,1.050538420677185,284.9464416503906,284.95001220703125,300.22198486328125,291.6810913085937,298.0648803710937,297.2527160644531,283.9464416503906,1.0,0.6882578730583191,0.3674440681934356,0.3674440681934356,1.0,1.0,-3.4238667488098145,0.9354009628295898,2.4884657859802246,0.1640681624412536,0.9208810925483704,0.9208810925483704,0.0,273.41168212890625,255.0,59835.76953125,0.0,3886.513671875,1.0,278.1499938964844,281.9609680175781,294.6802673339844,298.5184020996094,293.1499938964844,293.1499938964844,278.1499938964844,36250.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978404939174652,1.0,0.0,0.0,3.752474069595337,3.752499103546143,9.395690199198724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.220703125,0.0,1652.1209716796875,1895.4371337890625,0.0,4114.84326171875,0.9284074902534484,1.0,0.0,3.0,1.0,0.0
18116160,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.760343611240387,0.3855364024639129,0.3528376817703247,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.8797719478607178,0.6061723232269287,0.5786517262458801,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.9262065291404724,0.7031971216201782,0.4934410154819488,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.7626596689224243,0.3893460035324096,0.3749938309192657,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.6395066380500793,0.2261377871036529,1.0497643947601318,284.9465637207031,284.95001220703125,300.2139587402344,291.6747436523437,298.06256103515625,297.25311279296875,283.9465637207031,1.0,0.6851257681846619,0.3673199415206909,0.3673199415206909,1.0,1.0,-3.4222140312194824,0.9344842433929444,2.487729787826538,0.1635126918554306,0.9198477864265442,0.9198477864265442,0.0,267.5864562988281,243.0,59783.98828125,0.0,3848.384765625,1.0,278.1499938964844,281.962158203125,294.6739196777344,298.5086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36245.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783249497413636,1.0,0.0,0.0,3.7480432987213135,3.748068332672119,9.373515013066936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.9140625,0.0,1646.892578125,1895.4371337890625,0.0,4114.146484375,0.9274101853370668,1.0,0.0,3.0,1.0,0.0
18116220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.7675426006317139,0.3848711550235748,0.3518045544624328,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8882587552070618,0.6046842336654663,0.5767977833747864,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.939184546470642,0.7069586515426636,0.4956975281238556,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.7702991366386414,0.3892556726932525,0.3744483292102813,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.6457124948501587,0.2262991368770599,1.0482863187789917,284.9468078613281,284.95001220703125,300.19805908203125,291.6621398925781,298.0579833984375,297.25390625,283.9468078613281,1.0,0.6787892580032349,0.3670716881752014,0.3670716881752014,1.0,1.0,-3.419023275375366,0.9327015280723572,2.486321926116944,0.1624290347099304,0.9178755283355712,0.9178755283355712,0.0,255.83534240722656,231.0,59683.8359375,0.0,3771.926513671875,1.0,278.1499938964844,281.9644775390625,294.661376953125,298.4896240234375,293.1499938964844,293.1499938964844,278.1499938964844,36234.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781802892684937,1.0,0.0,0.0,3.7395153045654297,3.7395403385162354,9.330908028459816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.7421875,0.0,1636.8564453125,1895.4371337890625,0.0,4112.8857421875,0.925490379333496,1.0,0.0,3.0,1.0,0.0
18116280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.7675426006317139,0.3848711550235748,0.3518045544624328,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.8882587552070618,0.6046842336654663,0.5767977833747864,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.939184546470642,0.7069586515426636,0.4956975281238556,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.7702991366386414,0.3892556726932525,0.3744483292102813,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.6457124948501587,0.2262991368770599,1.0482863187789917,284.9468078613281,284.95001220703125,300.19805908203125,291.6621398925781,298.0579833984375,297.25390625,283.9468078613281,1.0,0.6787892580032349,0.3670716881752014,0.3670716881752014,1.0,1.0,-3.419023275375366,0.9327015280723572,2.486321926116944,0.1624290347099304,0.9178755283355712,0.9178755283355712,0.0,255.83534240722656,231.0,59683.8359375,0.0,3771.926513671875,1.0,278.1499938964844,281.9644775390625,294.661376953125,298.4896240234375,293.1499938964844,293.1499938964844,278.1499938964844,36234.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781802892684937,1.0,0.0,0.0,3.7395153045654297,3.7395403385162354,9.330908028459816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.7421875,0.0,1636.8564453125,1895.4371337890625,0.0,4112.8857421875,0.925490379333496,1.0,0.0,3.0,1.0,0.0
18116340,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.7755304574966431,0.3842235803604126,0.3507850468158722,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.8975878953933716,0.6032115817070007,0.5749557614326477,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9527046084403992,0.710716724395752,0.4979498982429504,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.7787382006645203,0.3891746401786804,0.3739092648029327,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.6526456475257874,0.2264807969331741,1.046889305114746,284.94696044921875,284.95001220703125,300.1822814941406,291.6496276855469,298.053466796875,297.25469970703125,283.94696044921875,1.0,0.6723825335502625,0.3668234050273895,0.3668234050273895,1.0,1.0,-3.415961742401123,0.930961549282074,2.4850001335144043,0.1613625437021255,0.9159837365150452,0.9159837365150452,0.0,244.016357421875,219.0,59587.1171875,0.0,3695.52783203125,1.0,278.1499938964844,281.9666442871094,294.6489562988281,298.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36224.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780529141426086,1.0,0.0,0.0,3.731327533721924,3.7313523292541504,9.290091611546814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0048828125,0.0,1627.2664794921875,1895.4371337890625,0.0,4111.775390625,0.92364764213562,1.0,0.0,3.0,1.0,0.0
18116400,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.7755304574966431,0.3842235803604126,0.3507850468158722,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.8975878953933716,0.6032115817070007,0.5749557614326477,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9527046084403992,0.710716724395752,0.4979498982429504,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.7787382006645203,0.3891746401786804,0.3739092648029327,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.6526456475257874,0.2264807969331741,1.046889305114746,284.94696044921875,284.95001220703125,300.1822814941406,291.6496276855469,298.053466796875,297.25469970703125,283.94696044921875,1.0,0.6723825335502625,0.3668234050273895,0.3668234050273895,1.0,1.0,-3.415961742401123,0.930961549282074,2.4850001335144043,0.1613625437021255,0.9159837365150452,0.9159837365150452,0.0,244.016357421875,219.0,59587.1171875,0.0,3695.52783203125,1.0,278.1499938964844,281.9666442871094,294.6489562988281,298.4709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36224.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780529141426086,1.0,0.0,0.0,3.731327533721924,3.7313523292541504,9.290091611546814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0048828125,0.0,1627.2664794921875,1895.4371337890625,0.0,4111.775390625,0.92364764213562,1.0,0.0,3.0,1.0,0.0
18116460,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.7843843102455139,0.3835906386375427,0.3497775495052337,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.907982051372528,0.6017521619796753,0.5731248259544373,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9663569927215576,0.7144695520401001,0.5001976490020752,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.7880463600158691,0.3891008198261261,0.3733757734298706,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.6604177951812744,0.2266793400049209,1.0455628633499146,284.94708251953125,284.95001220703125,300.1666259765625,291.63720703125,298.0487976074219,297.25543212890625,283.94708251953125,1.0,0.6659196615219116,0.3665060400962829,0.3665060400962829,1.0,1.0,-3.413012981414795,0.9290564656257628,2.4839565753936768,0.1601095646619796,0.914120078086853,0.914120078086853,0.0,232.1620483398437,207.0,59492.16015625,0.0,3619.332275390625,1.0,278.1499938964844,281.96875,294.6366271972656,298.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36217.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977937638759613,1.0,0.0,0.0,3.723344326019287,3.7233691215515137,9.25038250443322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.4990234375,0.0,1617.9718017578125,1895.4371337890625,0.0,4110.77099609375,0.921852707862854,1.0,0.0,3.0,1.0,0.0
18116520,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.7843843102455139,0.3835906386375427,0.3497775495052337,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.907982051372528,0.6017521619796753,0.5731248259544373,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9663569927215576,0.7144695520401001,0.5001976490020752,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.7880463600158691,0.3891008198261261,0.3733757734298706,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.6604177951812744,0.2266793400049209,1.0455628633499146,284.94708251953125,284.95001220703125,300.1666259765625,291.63720703125,298.0487976074219,297.25543212890625,283.94708251953125,1.0,0.6659196615219116,0.3665060400962829,0.3665060400962829,1.0,1.0,-3.413012981414795,0.9290564656257628,2.4839565753936768,0.1601095646619796,0.914120078086853,0.914120078086853,0.0,232.1620483398437,207.0,59492.16015625,0.0,3619.332275390625,1.0,278.1499938964844,281.96875,294.6366271972656,298.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36217.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977937638759613,1.0,0.0,0.0,3.723344326019287,3.7233691215515137,9.25038250443322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.4990234375,0.0,1617.9718017578125,1895.4371337890625,0.0,4110.77099609375,0.921852707862854,1.0,0.0,3.0,1.0,0.0
18116580,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.7942228317260742,0.3829750716686249,0.3487839996814728,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9204165935516356,0.6003090739250183,0.5713072419166565,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9798033833503724,0.718211829662323,0.5024369955062866,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.7983299493789673,0.3890347778797149,0.3728478848934173,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.6691775321960449,0.2268972992897033,1.044316053390503,284.9471740722656,284.95001220703125,300.1510314941406,291.6248779296875,298.0440979003906,297.2561340332031,283.9471740722656,1.0,0.659402072429657,0.366188645362854,0.366188645362854,1.0,1.0,-3.410195589065552,0.9271880388259888,2.4830076694488525,0.1588687151670456,0.9123228788375854,0.9123228788375854,0.0,220.2628936767578,195.0,59400.09375,0.0,3543.311279296875,1.0,278.1499938964844,281.97076416015625,294.62432861328125,298.4342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36211.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778386354446412,1.0,0.0,0.0,3.715613842010498,3.7156383991241455,9.21201035453123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3486328125,0.0,1609.0120849609375,1895.4371337890625,0.0,4109.90771484375,0.920115888118744,1.0,0.0,3.0,1.0,0.0
18116640,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.7942228317260742,0.3829750716686249,0.3487839996814728,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9204165935516356,0.6003090739250183,0.5713072419166565,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9798033833503724,0.718211829662323,0.5024369955062866,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.7983299493789673,0.3890347778797149,0.3728478848934173,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.6691775321960449,0.2268972992897033,1.044316053390503,284.9471740722656,284.95001220703125,300.1510314941406,291.6248779296875,298.0440979003906,297.2561340332031,283.9471740722656,1.0,0.659402072429657,0.366188645362854,0.366188645362854,1.0,1.0,-3.410195589065552,0.9271880388259888,2.4830076694488525,0.1588687151670456,0.9123228788375854,0.9123228788375854,0.0,220.2628936767578,195.0,59400.09375,0.0,3543.311279296875,1.0,278.1499938964844,281.97076416015625,294.62432861328125,298.4342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36211.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778386354446412,1.0,0.0,0.0,3.715613842010498,3.7156383991241455,9.21201035453123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3486328125,0.0,1609.0120849609375,1895.4371337890625,0.0,4109.90771484375,0.920115888118744,1.0,0.0,3.0,1.0,0.0
18116700,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.7995191216468811,0.3826707005500793,0.3482906520366668,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.9273132085800172,0.5995909571647644,0.5704019665718079,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.986322820186615,0.7200813889503479,0.5035555958747864,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.8038422465324402,0.3890033066272735,0.3725858032703399,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.6739476919174194,0.2270102649927139,1.043712496757507,284.9472351074219,284.95001220703125,300.14324951171875,291.61871337890625,298.0417785644531,297.2564697265625,283.9472351074219,1.0,0.6561281085014343,0.3660299479961395,0.3660299479961395,1.0,1.0,-3.408812522888184,0.9262622594833374,2.4825501441955566,0.1582520008087158,0.9114384055137634,0.9114384055137634,0.0,214.3229217529297,195.0,59354.625,0.0,3505.4716796875,1.0,278.1499938964844,281.9717712402344,294.61822509765625,298.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,36208.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977791965007782,1.0,0.0,0.0,3.711800813674927,3.711825370788574,9.193113328365144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.845703125,0.0,1604.6075439453125,1895.4371337890625,0.0,4109.5009765625,0.919259250164032,1.0,0.0,3.0,1.0,0.0
18116760,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.8049896359443665,0.382367342710495,0.3478024899959564,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.9344581365585328,0.5988725423812866,0.5695012807846069,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.9926096200942992,0.7220948934555054,0.5047551393508911,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.809458315372467,0.3889694511890411,0.3723262548446655,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.6789190173149109,0.2271254807710647,1.0431394577026367,284.9470520019531,284.95001220703125,300.135498046875,291.6125793457031,298.0399169921875,297.2573547363281,283.947021484375,1.0,0.6527829766273499,0.3659173548221588,0.3659173548221588,1.0,1.0,-3.4066317081451416,0.9252092242240906,2.4814226627349854,0.1576987951993942,0.9102479815483092,0.9102479815483092,0.0,208.4466857910156,183.0,59299.0390625,0.0,3467.12060546875,1.0,278.1499938964844,281.97271728515625,294.61199951171875,298.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,36217.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777207970619202,1.0,0.0,0.0,3.7074286937713614,3.7074532508850098,9.171469059765514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1982421875,0.0,1599.6571044921875,1895.4371337890625,0.0,4108.88037109375,0.9182841777801514,1.0,0.0,3.0,1.0,0.0
18116820,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440612792969,0.8151761293411255,0.381740391254425,0.3468628823757171,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.9479849934577942,0.5974149703979492,0.5677388310432434,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439697265625,0.9990000128746032,0.7265651822090149,0.4994260668754577,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94403076171875,0.8197908401489258,0.3888800740242004,0.3718441426753998,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94415283203125,0.6886400580406189,0.2273412942886352,1.042189121246338,284.9440002441406,284.95001220703125,300.1199951171875,291.60028076171875,298.0371398925781,297.2607116699219,283.9436340332031,1.0,0.645725429058075,0.3656921684741974,0.3656921684741974,1.0,1.0,-3.39676833152771,0.9213324785232544,2.475435972213745,0.1562680900096893,0.9056334495544434,0.9056334495544434,0.0,197.6073303222656,171.0,59121.6171875,0.0,3379.63720703125,1.0,278.1499938964844,281.9726867675781,294.5992736816406,298.3941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36323.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775377511978148,1.0,0.0,0.0,3.696697473526001,3.696722030639648,9.118451771428226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0322265625,0.0,1588.1973876953125,1895.4371337890625,0.0,4107.28369140625,0.915912628173828,1.0,0.0,3.0,1.0,0.0
18116880,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440612792969,0.8151761293411255,0.381740391254425,0.3468628823757171,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.9479849934577942,0.5974149703979492,0.5677388310432434,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439697265625,0.9990000128746032,0.7265651822090149,0.4994260668754577,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94403076171875,0.8197908401489258,0.3888800740242004,0.3718441426753998,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94415283203125,0.6886400580406189,0.2273412942886352,1.042189121246338,284.9440002441406,284.95001220703125,300.1199951171875,291.60028076171875,298.0371398925781,297.2607116699219,283.9436340332031,1.0,0.645725429058075,0.3656921684741974,0.3656921684741974,1.0,1.0,-3.39676833152771,0.9213324785232544,2.475435972213745,0.1562680900096893,0.9056334495544434,0.9056334495544434,0.0,197.6073303222656,171.0,59121.6171875,0.0,3379.63720703125,1.0,278.1499938964844,281.9726867675781,294.5992736816406,298.3941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36323.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775377511978148,1.0,0.0,0.0,3.696697473526001,3.696722030639648,9.118451771428226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0322265625,0.0,1588.1973876953125,1895.4371337890625,0.0,4107.28369140625,0.915912628173828,1.0,0.0,3.0,1.0,0.0
18116940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.8235933184623718,0.3810662031173706,0.3459547460079193,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9591026902198792,0.5958867073059082,0.5659958720207214,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9990000128746032,0.7345057725906372,0.4821081161499023,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.8285258412361145,0.388710618019104,0.3713741898536682,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369201660156,0.6971813440322876,0.2275364995002746,1.0414959192276,284.9368591308594,284.95001220703125,300.1044616699219,291.5879821777344,298.04449462890625,297.27880859375,283.9366760253906,1.0,0.6372647285461426,0.3654669523239136,0.3654669523239136,1.0,1.0,-3.3708152770996094,0.9122663140296936,2.4585490226745605,0.1531017422676086,0.8938114643096924,0.8938114643096924,0.0,188.1268920898437,174.0,58698.87890625,0.0,3265.863037109375,1.0,278.1499938964844,281.9737243652344,294.5834655761719,298.355712890625,293.1499938964844,293.1499938964844,278.45001220703125,36758.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766388535499572,1.0,0.0,0.0,3.6687400341033936,3.668764352798462,8.981050996226259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.82177734375,0.0,1559.8204345703125,1895.4371337890625,0.0,4099.43896484375,0.909942865371704,1.0,0.0,3.0,1.0,0.0
18117000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.8235933184623718,0.3810662031173706,0.3459547460079193,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9591026902198792,0.5958867073059082,0.5659958720207214,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9990000128746032,0.7345057725906372,0.4821081161499023,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.8285258412361145,0.388710618019104,0.3713741898536682,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369201660156,0.6971813440322876,0.2275364995002746,1.0414959192276,284.9368591308594,284.95001220703125,300.1044616699219,291.5879821777344,298.04449462890625,297.27880859375,283.9366760253906,1.0,0.6372647285461426,0.3654669523239136,0.3654669523239136,1.0,1.0,-3.3708152770996094,0.9122663140296936,2.4585490226745605,0.1531017422676086,0.8938114643096924,0.8938114643096924,0.0,188.1268920898437,174.0,58698.87890625,0.0,3265.863037109375,1.0,278.1499938964844,281.9737243652344,294.5834655761719,298.355712890625,293.1499938964844,293.1499938964844,278.45001220703125,36758.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766388535499572,1.0,0.0,0.0,3.6687400341033936,3.668764352798462,8.981050996226259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.82177734375,0.0,1559.8204345703125,1895.4371337890625,0.0,4099.43896484375,0.909942865371704,1.0,0.0,3.0,1.0,0.0
18117060,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8288981914520264,0.3811007142066955,0.3456467986106872,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.030029296875,0.9655837416648864,0.5951008200645447,0.5648878812789917,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299377441406,0.9990000128746032,0.7447444796562195,0.4718296825885772,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8340992331504822,0.3890553414821625,0.3713746070861816,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.7028462886810303,0.2281620055437088,1.0428402423858645,285.0301513671875,284.95001220703125,300.0888977050781,291.5756530761719,298.0636901855469,297.3118591308594,284.0281982421875,1.0,0.6331519484519958,0.3654094338417053,0.3654094338417053,1.0,1.0,-3.35834002494812,0.908059298992157,2.4502806663513184,0.1513966023921966,0.999525547027588,0.999525547027588,0.0,182.75279235839844,177.0,57937.37109375,0.0,3206.83837890625,1.0,278.4432373046875,282.0893859863281,294.5477294921875,298.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,32697.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678651690483092,1.0,0.0,0.0,3.800816059112549,3.800840854644776,9.63933302955411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2529296875,0.0,1681.7930908203125,1895.4371337890625,0.0,4022.37841796875,0.9367768168449402,1.0,0.0,3.0,1.0,0.0
