time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117120,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8288981914520264,0.3811007142066955,0.3456467986106872,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.030029296875,0.9655837416648864,0.5951008200645447,0.5648878812789917,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299377441406,0.9990000128746032,0.7447444796562195,0.4718296825885772,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8340992331504822,0.3890553414821625,0.3713746070861816,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.7028462886810303,0.2281620055437088,1.0428402423858645,285.0301513671875,284.95001220703125,300.0888977050781,291.5756530761719,298.0636901855469,297.3118591308594,284.0281982421875,1.0,0.6331519484519958,0.3654094338417053,0.3654094338417053,1.0,1.0,-3.35834002494812,0.908059298992157,2.4502806663513184,0.1513966023921966,0.999525547027588,0.999525547027588,0.0,182.75279235839844,177.0,57937.37109375,0.0,3206.83837890625,1.0,278.4432373046875,282.0893859863281,294.5477294921875,298.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,32697.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678651690483092,1.0,0.0,0.0,3.800816059112549,3.800840854644776,9.63933302955411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2529296875,0.0,1681.7930908203125,1895.4371337890625,0.0,4022.37841796875,0.9367768168449402,1.0,0.0,3.0,1.0,0.0
18117180,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8302567005157471,0.3799275755882263,0.3448441624641418,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.967112123966217,0.5930712223052979,0.5632712244987488,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.9990000128746032,0.7524723410606384,0.4682593047618866,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.8358736634254456,0.3885361552238464,0.3710809350013733,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.7049914598464966,0.2282900065183639,1.0439280271530151,284.88934326171875,284.95001220703125,300.0732727050781,291.5632629394531,298.0663452148437,297.3219909667969,283.8909606933594,1.0,0.6314138174057007,0.3653518855571747,0.3653518855571747,1.0,1.0,-3.352091312408448,0.9058664441108704,2.4462249279022217,0.1506087481975555,0.8857398629188538,0.8857398629188538,0.0,180.8327178955078,195.0,58681.56640625,0.0,3181.83203125,1.0,278.15625,281.9287109375,294.590087890625,298.3862609863281,293.1499938964844,293.1499938964844,278.45001220703125,38493.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772098064422609,1.0,0.0,0.0,3.715510368347168,3.7155354022979736,9.211497626893106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.32373046875,0.0,1626.2703857421875,1895.4371337890625,0.0,4104.4228515625,0.921566605567932,1.0,0.0,3.0,1.0,0.0
18117240,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8302567005157471,0.3799275755882263,0.3448441624641418,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.967112123966217,0.5930712223052979,0.5632712244987488,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.9990000128746032,0.7524723410606384,0.4682593047618866,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.8358736634254456,0.3885361552238464,0.3710809350013733,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.7049914598464966,0.2282900065183639,1.0439280271530151,284.88934326171875,284.95001220703125,300.0732727050781,291.5632629394531,298.0663452148437,297.3219909667969,283.8909606933594,1.0,0.6314138174057007,0.3653518855571747,0.3653518855571747,1.0,1.0,-3.352091312408448,0.9058664441108704,2.4462249279022217,0.1506087481975555,0.8857398629188538,0.8857398629188538,0.0,180.8327178955078,195.0,58681.56640625,0.0,3181.83203125,1.0,278.15625,281.9287109375,294.590087890625,298.3862609863281,293.1499938964844,293.1499938964844,278.45001220703125,38493.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772098064422609,1.0,0.0,0.0,3.715510368347168,3.7155354022979736,9.211497626893106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.32373046875,0.0,1626.2703857421875,1895.4371337890625,0.0,4104.4228515625,0.921566605567932,1.0,0.0,3.0,1.0,0.0
18117300,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.8280630707740784,0.3797748982906341,0.3445000648498535,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0181884765625,0.9642236232757568,0.5924842357635498,0.5624925494194031,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01837158203125,0.9990000128746032,0.7560597062110901,0.471792995929718,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174255371094,0.8338171243667603,0.3885281682014465,0.3709432482719421,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.7032628059387207,0.2284711003303527,1.0445101261138916,285.0179138183594,284.95001220703125,300.0654296875,291.5570678710937,298.0687866210937,297.328125,284.02081298828125,1.0,0.6331698298454285,0.3653231263160705,0.3653231263160705,1.0,1.0,-3.355502128601074,0.906896710395813,2.448605298995972,0.1506132632493972,0.9725773334503174,0.9725773334503174,0.0,182.5963592529297,195.0,57888.37109375,0.0,3199.59228515625,1.0,278.40350341796875,282.0795593261719,294.5278015136719,298.16705322265625,293.1499938964844,293.1499938964844,278.45001220703125,34302.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712696075439452,1.0,0.0,0.0,3.7557294368743896,3.755754232406616,9.411999712938268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.134765625,0.0,1640.9447021484375,1895.4371337890625,0.0,4052.38330078125,0.9294664859771729,1.0,0.0,3.0,1.0,0.0
18117360,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.8249611258506775,0.3797880113124847,0.344593346118927,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.959964632987976,0.5921171307563782,0.5622100234031677,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184936523437,0.9990000128746032,0.7590039372444153,0.4776563644409179,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187072753906,0.8307705521583557,0.3886947631835937,0.3711631596088409,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.700596809387207,0.2287647575139999,1.0461941957473757,285.01861572265625,284.95001220703125,300.0575561523437,291.5508117675781,298.0697937011719,297.3321228027344,284.0178527832031,1.0,0.6361815333366394,0.3652692437171936,0.3652692437171936,1.0,1.0,-3.3646059036254883,0.9096888303756714,2.4549171924591064,0.1512638330459594,0.9967371225357056,0.9967371225357056,0.0,185.72071838378903,213.0,58100.8984375,0.0,3238.02392578125,1.0,278.44366455078125,282.0758972167969,294.52978515625,298.21734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33284.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693135619163512,1.0,0.0,0.0,3.824428796768189,3.824454069137573,9.759475005921558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.6904296875,0.0,1714.7371826171875,1895.4371337890625,0.0,4035.159423828125,0.9426002502441406,1.0,0.0,3.0,1.0,0.0
18117420,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.81465744972229,0.3785581290721893,0.3441366255283355,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988647460937,0.9458678364753724,0.5901353359222412,0.5610314607620239,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.9990000128746032,0.7608324885368347,0.4964887201786041,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984680175781,0.8209028244018555,0.3881745338439941,0.3712602257728576,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.6916018128395081,0.2287348210811615,1.04861319065094,284.89874267578125,284.95001220703125,300.04168701171875,291.5382385253906,298.0506591796875,297.3108825683594,283.9007568359375,1.0,0.6447843313217163,0.3651615083217621,0.3651615083217621,1.0,1.0,-3.3883087635040283,0.9170213341712952,2.471287488937378,0.1532789766788482,0.8973922729492188,0.8973922729492188,0.0,195.76364135742188,216.0,59185.2109375,0.0,3350.01708984375,1.0,278.1560974121094,281.9294128417969,294.5699768066406,298.3902587890625,293.1499938964844,293.1499938964844,278.45001220703125,38171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979446291923523,1.0,0.0,0.0,3.746436834335327,3.746462106704712,9.365481332679336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.791015625,0.0,1659.8046875,1895.4371337890625,0.0,4123.908203125,0.9284017086029052,1.0,0.0,3.0,1.0,0.0
18117480,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.81465744972229,0.3785581290721893,0.3441366255283355,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988647460937,0.9458678364753724,0.5901353359222412,0.5610314607620239,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.9990000128746032,0.7608324885368347,0.4964887201786041,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984680175781,0.8209028244018555,0.3881745338439941,0.3712602257728576,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.6916018128395081,0.2287348210811615,1.04861319065094,284.89874267578125,284.95001220703125,300.04168701171875,291.5382385253906,298.0506591796875,297.3108825683594,283.9007568359375,1.0,0.6447843313217163,0.3651615083217621,0.3651615083217621,1.0,1.0,-3.3883087635040283,0.9170213341712952,2.471287488937378,0.1532789766788482,0.8973922729492188,0.8973922729492188,0.0,195.76364135742188,216.0,59185.2109375,0.0,3350.01708984375,1.0,278.1560974121094,281.9294128417969,294.5699768066406,298.3902587890625,293.1499938964844,293.1499938964844,278.45001220703125,38171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979446291923523,1.0,0.0,0.0,3.746436834335327,3.746462106704712,9.365481332679336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.791015625,0.0,1659.8046875,1895.4371337890625,0.0,4123.908203125,0.9284017086029052,1.0,0.0,3.0,1.0,0.0
18117540,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283203125,0.8070420026779175,0.3781894147396087,0.3438133895397186,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02813720703125,0.9352644085884094,0.5890767574310303,0.5600159168243408,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9990000128746032,0.7621007561683655,0.5104501247406006,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282897949219,0.8138201236724854,0.388248085975647,0.371389776468277,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02862548828125,0.6851597428321838,0.2289078533649444,1.0501558780670166,285.0281982421875,284.95001220703125,300.0256652832031,291.5255432128906,298.0348815917969,297.2945556640625,284.0274963378906,1.0,0.650765061378479,0.3650537729263305,0.3650537729263305,1.0,1.0,-3.405512809753418,0.9222376346588136,2.4832751750946045,0.1548148095607757,1.0,1.0,0.0,203.432357788086,219.0,58598.75390625,0.0,3434.419921875,1.0,278.4438171386719,282.07672119140625,294.510498046875,298.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,33483.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972839891910553,1.0,0.0,0.0,3.8560404777526855,3.8560659885406494,9.92147988654324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3056640625,0.0,1754.8128662109375,1895.4371337890625,0.0,4066.179443359375,0.9496493935585022,1.0,0.0,3.0,1.0,0.0
18117600,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283203125,0.8070420026779175,0.3781894147396087,0.3438133895397186,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02813720703125,0.9352644085884094,0.5890767574310303,0.5600159168243408,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9990000128746032,0.7621007561683655,0.5104501247406006,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282897949219,0.8138201236724854,0.388248085975647,0.371389776468277,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02862548828125,0.6851597428321838,0.2289078533649444,1.0501558780670166,285.0281982421875,284.95001220703125,300.0256652832031,291.5255432128906,298.0348815917969,297.2945556640625,284.0274963378906,1.0,0.650765061378479,0.3650537729263305,0.3650537729263305,1.0,1.0,-3.405512809753418,0.9222376346588136,2.4832751750946045,0.1548148095607757,1.0,1.0,0.0,203.432357788086,219.0,58598.75390625,0.0,3434.419921875,1.0,278.4438171386719,282.07672119140625,294.510498046875,298.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,33483.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972839891910553,1.0,0.0,0.0,3.8560404777526855,3.8560659885406494,9.92147988654324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3056640625,0.0,1754.8128662109375,1895.4371337890625,0.0,4066.179443359375,0.9496493935585022,1.0,0.0,3.0,1.0,0.0
18117660,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.8004364371299744,0.3767104148864746,0.3430086970329284,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9264548420906068,0.5869079828262329,0.5585473775863647,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.9990000128746032,0.7622293829917908,0.5216540098190308,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8079495429992676,0.3875926733016968,0.3712392449378967,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.6799931526184082,0.2285924851894378,1.050614595413208,284.8928527832031,284.95001220703125,300.00946044921875,291.5127258300781,298.01080322265625,297.26904296875,283.894287109375,1.0,0.6553345918655396,0.3643999397754669,0.3643999397754669,1.0,1.0,-3.416635274887085,0.9238874912261964,2.4927477836608887,0.1541422456502914,0.9031358361244202,0.9031358361244202,0.0,209.60890197753903,222.0,59554.76171875,0.0,3496.53271484375,1.0,278.1567687988281,281.9169921875,294.5450134277344,298.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,38177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831610321998596,1.0,0.0,0.0,3.7832143306732178,3.7832400798797607,9.5502605290676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.98046875,0.0,1703.376953125,1895.4371337890625,0.0,4156.1396484375,0.9365041255950928,1.0,0.0,3.0,1.0,0.0
18117720,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.8004364371299744,0.3767104148864746,0.3430086970329284,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9264548420906068,0.5869079828262329,0.5585473775863647,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.9990000128746032,0.7622293829917908,0.5216540098190308,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8079495429992676,0.3875926733016968,0.3712392449378967,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.6799931526184082,0.2285924851894378,1.050614595413208,284.8928527832031,284.95001220703125,300.00946044921875,291.5127258300781,298.01080322265625,297.26904296875,283.894287109375,1.0,0.6553345918655396,0.3643999397754669,0.3643999397754669,1.0,1.0,-3.416635274887085,0.9238874912261964,2.4927477836608887,0.1541422456502914,0.9031358361244202,0.9031358361244202,0.0,209.60890197753903,222.0,59554.76171875,0.0,3496.53271484375,1.0,278.1567687988281,281.9169921875,294.5450134277344,298.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,38177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831610321998596,1.0,0.0,0.0,3.7832143306732178,3.7832400798797607,9.5502605290676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.98046875,0.0,1703.376953125,1895.4371337890625,0.0,4156.1396484375,0.9365041255950928,1.0,0.0,3.0,1.0,0.0
18117780,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.7948299646377563,0.3756116926670074,0.3420612215995788,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.9190242886543274,0.5850722193717957,0.5568633675575256,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.7629136443138123,0.5308283567428589,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.8028226494789124,0.387107640504837,0.3708707988262176,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92694091796875,0.6755879521369934,0.2283063381910324,1.049968719482422,284.927490234375,284.95001220703125,299.9930114746094,291.49969482421875,297.9924011230469,297.25164794921875,283.9284973144531,1.0,0.6588003635406494,0.3637461066246032,0.3637461066246032,1.0,1.0,-3.423280954360962,0.92403906583786,2.499241828918457,0.1528538763523101,0.9012476205825806,0.9012476205825806,0.0,214.7229156494141,225.0,59349.23046875,0.0,3542.16357421875,1.0,278.1501770019531,281.9548034667969,294.5032958984375,298.3150634765625,293.1499938964844,293.1499938964844,278.1499938964844,37410.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832020401954652,1.0,0.0,0.0,3.726425647735596,3.726450681686402,9.26570010051364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.189453125,0.0,1630.640625,1895.4371337890625,0.0,4156.49462890625,0.9234893918037416,1.0,0.0,3.0,1.0,0.0
18117840,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.7948299646377563,0.3756116926670074,0.3420612215995788,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.9190242886543274,0.5850722193717957,0.5568633675575256,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.7629136443138123,0.5308283567428589,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.8028226494789124,0.387107640504837,0.3708707988262176,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92694091796875,0.6755879521369934,0.2283063381910324,1.049968719482422,284.927490234375,284.95001220703125,299.9930114746094,291.49969482421875,297.9924011230469,297.25164794921875,283.9284973144531,1.0,0.6588003635406494,0.3637461066246032,0.3637461066246032,1.0,1.0,-3.423280954360962,0.92403906583786,2.499241828918457,0.1528538763523101,0.9012476205825806,0.9012476205825806,0.0,214.7229156494141,225.0,59349.23046875,0.0,3542.16357421875,1.0,278.1501770019531,281.9548034667969,294.5032958984375,298.3150634765625,293.1499938964844,293.1499938964844,278.1499938964844,37410.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832020401954652,1.0,0.0,0.0,3.726425647735596,3.726450681686402,9.26570010051364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.189453125,0.0,1630.640625,1895.4371337890625,0.0,4156.49462890625,0.9234893918037416,1.0,0.0,3.0,1.0,0.0
18117900,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374389648437,0.7923761010169983,0.3751686513423919,0.3417307436466217,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375915527344,0.9157620668411256,0.5842757821083069,0.5561814904212952,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376525878906,0.9990000128746032,0.7636213898658752,0.5335564613342285,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.8005596399307251,0.3869562149047851,0.3707971274852752,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372253417969,0.6736708283424377,0.2282281219959259,1.0499632358551023,284.93756103515625,284.95001220703125,299.9847106933594,291.4931030273437,297.9853820800781,297.24609375,283.9381408691406,1.0,0.6602380871772766,0.3634192049503326,0.3634192049503326,1.0,1.0,-3.4252519607543945,0.9236761331558228,2.5015759468078613,0.1521117687225341,0.9027997255325316,0.9027997255325316,0.0,217.0559997558593,225.0,59283.59375,0.0,3560.503173828125,1.0,278.1500549316406,281.9658508300781,294.4924011230469,298.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36990.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828160405158995,1.0,0.0,0.0,3.712128400802612,3.712153196334839,9.194736776407808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.439453125,0.0,1610.9293212890625,1895.4371337890625,0.0,4153.1533203125,0.9199777841567992,1.0,0.0,3.0,1.0,0.0
18117960,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429626464844,0.7899153232574463,0.3747281730175018,0.341421365737915,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.9125310182571412,0.5834870934486389,0.5555290579795837,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.9978277683258056,0.7646715641021729,0.5347115397453308,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429931640625,0.7982873916625977,0.3868133723735809,0.3707488775253296,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.6717636585235596,0.2281650900840759,1.0500775575637815,284.9430236816406,284.95001220703125,299.9763488769531,291.4864807128906,297.9800109863281,297.2424621582031,283.943359375,1.0,0.661458432674408,0.3632246851921081,0.3632246851921081,1.0,1.0,-3.425544023513794,0.9231505393981934,2.5023934841156006,0.1515746861696243,0.9037184715270996,0.9037184715270996,0.0,219.3830718994141,228.0,59221.66015625,0.0,3574.8349609375,1.0,278.1500244140625,281.97235107421875,294.48443603515625,298.2826538085937,293.1499938964844,293.1499938964844,278.1499938964844,36703.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825020432472228,1.0,0.0,0.0,3.7023446559906006,3.702369451522827,9.146332899945264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4697265625,0.0,1597.528076171875,1895.4371337890625,0.0,4150.4345703125,0.9175570011138916,1.0,0.0,3.0,1.0,0.0
18118020,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.7856001257896423,0.3738401234149933,0.3407831788063049,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9070002436637878,0.5819023847579956,0.5542082190513611,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.9952290058135986,0.7673788070678711,0.5365617871284485,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7943505048751831,0.3865253925323486,0.3706395030021667,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.6685123443603516,0.228068858385086,1.050366759300232,284.9481506347656,284.95001220703125,299.9593811035156,291.4730529785156,297.9717712402344,297.2387390136719,283.9482727050781,1.0,0.663569986820221,0.3628356456756592,0.3628356456756592,1.0,1.0,-3.425658226013184,0.9220033884048462,2.503654956817627,0.1504246741533279,0.9048858880996704,0.9048858880996704,0.0,223.4763336181641,231.0,59130.1015625,0.0,3599.02685546875,1.0,278.1499938964844,281.9792785644531,294.47125244140625,298.2621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36359.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821211099624634,1.0,0.0,0.0,3.690335273742676,3.690359592437744,9.087091825676908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9736328125,0.0,1581.2242431640625,1895.4371337890625,0.0,4147.13330078125,0.91459459066391,1.0,0.0,3.0,1.0,0.0
18118080,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.7856001257896423,0.3738401234149933,0.3407831788063049,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9070002436637878,0.5819023847579956,0.5542082190513611,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.9952290058135986,0.7673788070678711,0.5365617871284485,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7943505048751831,0.3865253925323486,0.3706395030021667,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.6685123443603516,0.228068858385086,1.050366759300232,284.9481506347656,284.95001220703125,299.9593811035156,291.4730529785156,297.9717712402344,297.2387390136719,283.9482727050781,1.0,0.663569986820221,0.3628356456756592,0.3628356456756592,1.0,1.0,-3.425658226013184,0.9220033884048462,2.503654956817627,0.1504246741533279,0.9048858880996704,0.9048858880996704,0.0,223.4763336181641,231.0,59130.1015625,0.0,3599.02685546875,1.0,278.1499938964844,281.9792785644531,294.47125244140625,298.2621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36359.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821211099624634,1.0,0.0,0.0,3.690335273742676,3.690359592437744,9.087091825676908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9736328125,0.0,1581.2242431640625,1895.4371337890625,0.0,4147.13330078125,0.91459459066391,1.0,0.0,3.0,1.0,0.0
18118140,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.781859815120697,0.3729391992092132,0.3401156961917877,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9024041891098022,0.5802998542785645,0.5528532266616821,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9931953549385072,0.7703137397766113,0.5386584401130676,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.7909837365150452,0.3862223029136657,0.3704993724822998,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.6657892465591431,0.2279914617538452,1.050670862197876,284.9496154785156,284.95001220703125,299.9421081542969,291.4593505859375,297.9645690917969,297.23651123046875,283.9496459960937,1.0,0.6654446721076965,0.3624466061592102,0.3624466061592102,1.0,1.0,-3.425945281982422,0.920911192893982,2.5050339698791504,0.1492915004491806,0.9053522944450378,0.9053522944450378,0.0,227.0569763183593,234.0,59069.33984375,0.0,3620.666748046875,1.0,278.1499938964844,281.9820556640625,294.4587707519531,298.24542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36188.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982037365436554,1.0,0.0,0.0,3.684065818786621,3.684090375900269,9.056242902261148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7041015625,0.0,1572.8197021484375,1895.4371337890625,0.0,4146.408203125,0.9130516648292542,1.0,0.0,3.0,1.0,0.0
18118200,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.781859815120697,0.3729391992092132,0.3401156961917877,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9024041891098022,0.5802998542785645,0.5528532266616821,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9931953549385072,0.7703137397766113,0.5386584401130676,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.7909837365150452,0.3862223029136657,0.3704993724822998,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.6657892465591431,0.2279914617538452,1.050670862197876,284.9496154785156,284.95001220703125,299.9421081542969,291.4593505859375,297.9645690917969,297.23651123046875,283.9496459960937,1.0,0.6654446721076965,0.3624466061592102,0.3624466061592102,1.0,1.0,-3.425945281982422,0.920911192893982,2.5050339698791504,0.1492915004491806,0.9053522944450378,0.9053522944450378,0.0,227.0569763183593,234.0,59069.33984375,0.0,3620.666748046875,1.0,278.1499938964844,281.9820556640625,294.4587707519531,298.24542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36188.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982037365436554,1.0,0.0,0.0,3.684065818786621,3.684090375900269,9.056242902261148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7041015625,0.0,1572.8197021484375,1895.4371337890625,0.0,4146.408203125,0.9130516648292542,1.0,0.0,3.0,1.0,0.0
18118260,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.778432309627533,0.3720226287841797,0.339424192905426,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.8982707858085632,0.5786788463592529,0.5514696836471558,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.991415560245514,0.7732501029968262,0.5407792925834656,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.7879216074943542,0.3859006762504577,0.3703311085700989,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.6633502840995789,0.2279162406921386,1.0509518384933472,284.9495544433594,284.95001220703125,299.9244689941406,291.4454040527344,297.95770263671875,297.2345275878906,283.9495544433594,1.0,0.6671695709228516,0.3621673285961151,0.3621673285961151,1.0,1.0,-3.426136016845703,0.920110821723938,2.506025075912476,0.148472711443901,0.9050459265708924,0.9050459265708924,0.0,230.368392944336,237.0,59019.5625,0.0,3640.50146484375,1.0,278.1499938964844,281.9831237792969,294.4457397460937,298.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36126.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982160985469818,1.0,0.0,0.0,3.6799721717834473,3.679996490478516,9.036127153194684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.291015625,0.0,1567.725341796875,1895.4371337890625,0.0,4147.4794921875,0.912080943584442,1.0,0.0,3.0,1.0,0.0
18118320,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.778432309627533,0.3720226287841797,0.339424192905426,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.8982707858085632,0.5786788463592529,0.5514696836471558,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.991415560245514,0.7732501029968262,0.5407792925834656,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.7879216074943542,0.3859006762504577,0.3703311085700989,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495544433594,0.6633502840995789,0.2279162406921386,1.0509518384933472,284.9495544433594,284.95001220703125,299.9244689941406,291.4454040527344,297.95770263671875,297.2345275878906,283.9495544433594,1.0,0.6671695709228516,0.3621673285961151,0.3621673285961151,1.0,1.0,-3.426136016845703,0.920110821723938,2.506025075912476,0.148472711443901,0.9050459265708924,0.9050459265708924,0.0,230.368392944336,237.0,59019.5625,0.0,3640.50146484375,1.0,278.1499938964844,281.9831237792969,294.4457397460937,298.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36126.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982160985469818,1.0,0.0,0.0,3.6799721717834473,3.679996490478516,9.036127153194684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.291015625,0.0,1567.725341796875,1895.4371337890625,0.0,4147.4794921875,0.912080943584442,1.0,0.0,3.0,1.0,0.0
18118380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.7751803398132324,0.3710949718952179,0.3387176096439361,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8943333625793457,0.5770476460456848,0.5500703454017639,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.989741027355194,0.7761409282684326,0.5428699254989624,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.785027265548706,0.385568231344223,0.3701466023921966,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.6610658168792725,0.2278373092412948,1.0511982440948486,284.9491882324219,284.95001220703125,299.906494140625,291.43115234375,297.9508056640625,297.23260498046875,283.9491882324219,1.0,0.6688125133514404,0.3618880808353424,0.3618880808353424,1.0,1.0,-3.426192283630371,0.919277846813202,2.5069143772125244,0.1476499438285827,0.9042840600013732,0.9042840600013732,0.0,233.5547790527344,240.0,58969.734375,0.0,3659.281982421875,1.0,278.1499938964844,281.98394775390625,294.4320068359375,298.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,36110.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823709726333618,1.0,0.0,0.0,3.676098585128784,3.676122903823853,9.01711416645412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.634765625,0.0,1563.2291259765625,1895.4371337890625,0.0,4149.298828125,0.911197066307068,1.0,0.0,3.0,1.0,0.0
18118440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.7751803398132324,0.3710949718952179,0.3387176096439361,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8943333625793457,0.5770476460456848,0.5500703454017639,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.989741027355194,0.7761409282684326,0.5428699254989624,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.785027265548706,0.385568231344223,0.3701466023921966,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.6610658168792725,0.2278373092412948,1.0511982440948486,284.9491882324219,284.95001220703125,299.906494140625,291.43115234375,297.9508056640625,297.23260498046875,283.9491882324219,1.0,0.6688125133514404,0.3618880808353424,0.3618880808353424,1.0,1.0,-3.426192283630371,0.919277846813202,2.5069143772125244,0.1476499438285827,0.9042840600013732,0.9042840600013732,0.0,233.5547790527344,240.0,58969.734375,0.0,3659.281982421875,1.0,278.1499938964844,281.98394775390625,294.4320068359375,298.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,36110.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823709726333618,1.0,0.0,0.0,3.676098585128784,3.676122903823853,9.01711416645412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.634765625,0.0,1563.2291259765625,1895.4371337890625,0.0,4149.298828125,0.911197066307068,1.0,0.0,3.0,1.0,0.0
18118500,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.7736073732376099,0.3706269860267639,0.3383591175079345,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.8924242854118347,0.5762293338775635,0.5493664145469666,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.9889295101165771,0.7775608897209167,0.5438972115516663,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.7836310863494873,0.3853994607925415,0.3700501322746277,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.6599690318107605,0.227795660495758,1.0513060092926023,284.94903564453125,284.95001220703125,299.8973388671875,291.4239196777344,297.9472961425781,297.2316589355469,283.9490051269531,1.0,0.6696087121963501,0.3617484271526336,0.3617484271526336,1.0,1.0,-3.426163911819458,0.9188432693481444,2.507320642471313,0.1472322344779968,0.9037872552871704,0.9037872552871704,0.0,235.113037109375,240.0,58943.67578125,0.0,3668.33154296875,1.0,278.1499938964844,281.9844055175781,294.4248352050781,298.2035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36110.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824880957603456,1.0,0.0,0.0,3.6740403175354,3.6740646362304688,9.007019912132819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1015625,0.0,1560.9107666015625,1895.4371337890625,0.0,4150.31298828125,0.9107354879379272,1.0,0.0,3.0,1.0,0.0
18118560,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7720524668693542,0.3701590001583099,0.3380006849765777,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.890533447265625,0.5754110217094421,0.5486624836921692,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9881216287612916,0.7789808511734009,0.5449245572090149,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.7822506427764893,0.3852307200431824,0.3699537217617035,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.6588873267173767,0.2277540266513824,1.051414132118225,284.9488525390625,284.95001220703125,299.8880920410156,291.4165954589844,297.9438171386719,297.2306823730469,283.9488525390625,1.0,0.6704045534133911,0.3616182804107666,0.3616182804107666,1.0,1.0,-3.426135540008545,0.9184358716011048,2.507699728012085,0.1468416452407837,0.9032945036888124,0.9032945036888124,0.0,236.6727752685547,243.0,58917.71875,0.0,3677.39013671875,1.0,278.1499938964844,281.9848327636719,294.41766357421875,298.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,36110.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826136231422424,1.0,0.0,0.0,3.671987295150757,3.672011613845825,8.99695692169189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.5810546875,0.0,1558.5999755859375,1895.4371337890625,0.0,4151.40087890625,0.910274863243103,1.0,0.0,3.0,1.0,0.0
18118620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7690219879150391,0.3692157864570617,0.337275743484497,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.886841356754303,0.5737709403038025,0.5472495555877686,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9865319132804872,0.7817665338516235,0.5469411611557007,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7795664668083191,0.3848918676376343,0.3697574436664581,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.6567901968955994,0.2276663333177566,1.0516037940979004,284.9486389160156,284.95001220703125,299.8692932128906,291.40167236328125,297.9367370605469,297.228759765625,283.9486083984375,1.0,0.6719624996185303,0.3613579869270324,0.3613579869270324,1.0,1.0,-3.4259822368621826,0.917593240737915,2.508388996124268,0.1460524648427963,0.9021962881088256,0.9021962881088256,0.0,239.751693725586,246.0,58863.23046875,0.0,3695.033935546875,1.0,278.1499938964844,281.98590087890625,294.4028625488281,298.1764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36115.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828667640686036,1.0,0.0,0.0,3.667577981948853,3.667602062225342,8.975362675300858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1455078125,0.0,1553.6810302734375,1895.4371337890625,0.0,4153.59228515625,0.909290850162506,1.0,0.0,3.0,1.0,0.0
18118680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7690219879150391,0.3692157864570617,0.337275743484497,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.886841356754303,0.5737709403038025,0.5472495555877686,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9865319132804872,0.7817665338516235,0.5469411611557007,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.7795664668083191,0.3848918676376343,0.3697574436664581,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.6567901968955994,0.2276663333177566,1.0516037940979004,284.9486389160156,284.95001220703125,299.8692932128906,291.40167236328125,297.9367370605469,297.228759765625,283.9486083984375,1.0,0.6719624996185303,0.3613579869270324,0.3613579869270324,1.0,1.0,-3.4259822368621826,0.917593240737915,2.508388996124268,0.1460524648427963,0.9021962881088256,0.9021962881088256,0.0,239.751693725586,246.0,58863.23046875,0.0,3695.033935546875,1.0,278.1499938964844,281.98590087890625,294.4028625488281,298.1764831542969,293.1499938964844,293.1499938964844,278.1499938964844,36115.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828667640686036,1.0,0.0,0.0,3.667577981948853,3.667602062225342,8.975362675300858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1455078125,0.0,1553.6810302734375,1895.4371337890625,0.0,4153.59228515625,0.909290850162506,1.0,0.0,3.0,1.0,0.0
18118740,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.766072154045105,0.3682664632797241,0.3365447223186493,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8832380175590515,0.5721285343170166,0.5458336472511292,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9849576354026794,0.7845038771629333,0.5489240884780884,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7769585251808167,0.3845540583133697,0.369561105966568,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6547589302062988,0.2275749146938324,1.051774024963379,284.948486328125,284.95001220703125,299.8500061035156,291.38641357421875,297.9294738769531,297.2268371582031,283.9484558105469,1.0,0.6734988689422607,0.3610976636409759,0.3610976636409759,1.0,1.0,-3.425753831863404,0.9167265892028807,2.5090272426605225,0.1452548652887344,0.9010661840438844,0.9010661840438844,0.0,242.81158447265625,249.0,58807.48046875,0.0,3712.382080078125,1.0,278.1499938964844,281.987060546875,294.3880615234375,298.1581420898437,293.1499938964844,293.1499938964844,278.1499938964844,36120.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831496477127076,1.0,0.0,0.0,3.662986040115357,3.6630101203918457,8.952901566772198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.587890625,0.0,1548.5694580078125,1895.4371337890625,0.0,4156.04052734375,0.9082666635513306,1.0,0.0,3.0,1.0,0.0
18118800,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.766072154045105,0.3682664632797241,0.3365447223186493,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8832380175590515,0.5721285343170166,0.5458336472511292,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9849576354026794,0.7845038771629333,0.5489240884780884,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7769585251808167,0.3845540583133697,0.369561105966568,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6547589302062988,0.2275749146938324,1.051774024963379,284.948486328125,284.95001220703125,299.8500061035156,291.38641357421875,297.9294738769531,297.2268371582031,283.9484558105469,1.0,0.6734988689422607,0.3610976636409759,0.3610976636409759,1.0,1.0,-3.425753831863404,0.9167265892028807,2.5090272426605225,0.1452548652887344,0.9010661840438844,0.9010661840438844,0.0,242.81158447265625,249.0,58807.48046875,0.0,3712.382080078125,1.0,278.1499938964844,281.987060546875,294.3880615234375,298.1581420898437,293.1499938964844,293.1499938964844,278.1499938964844,36120.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831496477127076,1.0,0.0,0.0,3.662986040115357,3.6630101203918457,8.952901566772198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.587890625,0.0,1548.5694580078125,1895.4371337890625,0.0,4156.04052734375,0.9082666635513306,1.0,0.0,3.0,1.0,0.0
18118860,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.7628994584083557,0.3670893907546997,0.3356713950634002,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.8794053196907043,0.5702535510063171,0.5442659258842468,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.9831300377845764,0.7869930863380432,0.5507826209068298,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.7741086483001709,0.3839786946773529,0.3692092597484588,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.6524547338485718,0.2272251397371292,1.0511325597763062,284.9475402832031,284.95001220703125,299.8296813964844,291.3724975585937,297.9205322265625,297.22283935546875,283.947509765625,1.0,0.6749076843261719,0.3608670830726623,0.3608670830726623,1.0,1.0,-3.423860788345337,0.9154149293899536,2.508445978164673,0.1444123983383178,0.8989499807357788,0.8989499807357788,0.0,246.0484619140625,252.0,58720.3359375,0.0,3726.708740234375,1.0,278.1499938964844,281.988037109375,294.37322998046875,298.1381530761719,293.1499938964844,293.1499938964844,278.45001220703125,36164.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983231484889984,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921783773985226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.7109375,0.0,1541.7716064453125,1895.4371337890625,0.0,4156.7490234375,0.9068645238876344,1.0,0.0,3.0,1.0,0.0
18118920,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.7628994584083557,0.3670893907546997,0.3356713950634002,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.8794053196907043,0.5702535510063171,0.5442659258842468,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.9831300377845764,0.7869930863380432,0.5507826209068298,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.7741086483001709,0.3839786946773529,0.3692092597484588,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.6524547338485718,0.2272251397371292,1.0511325597763062,284.9475402832031,284.95001220703125,299.8296813964844,291.3724975585937,297.9205322265625,297.22283935546875,283.947509765625,1.0,0.6749076843261719,0.3608670830726623,0.3608670830726623,1.0,1.0,-3.423860788345337,0.9154149293899536,2.508445978164673,0.1444123983383178,0.8989499807357788,0.8989499807357788,0.0,246.0484619140625,252.0,58720.3359375,0.0,3726.708740234375,1.0,278.1499938964844,281.988037109375,294.37322998046875,298.1381530761719,293.1499938964844,293.1499938964844,278.45001220703125,36164.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983231484889984,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921783773985226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.7109375,0.0,1541.7716064453125,1895.4371337890625,0.0,4156.7490234375,0.9068645238876344,1.0,0.0,3.0,1.0,0.0
