time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118980,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7602482438087463,0.3663693964481354,0.3350456953048706,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.87611323595047,0.5688692331314087,0.5429755449295044,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.981788694858551,0.7902110815048218,0.5529751181602478,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.7717018723487854,0.3837177455425262,0.3690083622932434,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.6504613757133484,0.2270160466432571,1.0506054162979126,285.0381164550781,284.95001220703125,299.8077697753906,291.36151123046875,297.91552734375,297.2247009277344,284.0362243652344,1.0,0.6763485074043274,0.3606364727020263,0.3606364727020263,1.0,1.0,-3.423314332962036,0.9145394563674928,2.508774995803833,0.1436363011598587,1.0,1.0,0.0,248.9900817871093,255.0,58080.90234375,0.0,3742.58056640625,1.0,278.4432373046875,282.0993957519531,294.33892822265625,298.0213317871094,293.1499938964844,293.1499938964844,278.1499938964844,32509.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756229519844056,1.0,0.0,0.0,3.799654960632324,3.79967999458313,9.633445188228509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.771484375,0.0,1678.9439697265625,1895.4371337890625,0.0,4090.561279296875,0.9362793564796448,1.0,0.0,3.0,1.0,0.0
18119040,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7602482438087463,0.3663693964481354,0.3350456953048706,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.87611323595047,0.5688692331314087,0.5429755449295044,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.981788694858551,0.7902110815048218,0.5529751181602478,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.7717018723487854,0.3837177455425262,0.3690083622932434,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.6504613757133484,0.2270160466432571,1.0506054162979126,285.0381164550781,284.95001220703125,299.8077697753906,291.36151123046875,297.91552734375,297.2247009277344,284.0362243652344,1.0,0.6763485074043274,0.3606364727020263,0.3606364727020263,1.0,1.0,-3.423314332962036,0.9145394563674928,2.508774995803833,0.1436363011598587,1.0,1.0,0.0,248.9900817871093,255.0,58080.90234375,0.0,3742.58056640625,1.0,278.4432373046875,282.0993957519531,294.33892822265625,298.0213317871094,293.1499938964844,293.1499938964844,278.1499938964844,32509.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756229519844056,1.0,0.0,0.0,3.799654960632324,3.79967999458313,9.633445188228509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.771484375,0.0,1678.9439697265625,1895.4371337890625,0.0,4090.561279296875,0.9362793564796448,1.0,0.0,3.0,1.0,0.0
18119100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904724121094,0.7586536407470703,0.3654595613479614,0.3345912992954254,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.8741964101791382,0.5676241517066956,0.5421941876411438,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.9808095693588256,0.7909449934959412,0.5538812279701233,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.7702588438987732,0.3831977546215057,0.368814468383789,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930358886719,0.649255096912384,0.2266491502523422,1.0500116348266602,284.88946533203125,284.95001220703125,299.7962646484375,291.3570556640625,297.9079284667969,297.21905517578125,283.8848571777344,1.0,0.6770244836807251,0.3605211675167084,0.3605211675167084,1.0,1.0,-3.4219796657562256,0.9137571454048156,2.508222341537476,0.1432647258043289,0.9129506945610046,0.9129506945610046,0.0,250.68215942382807,255.0,59089.0234375,0.0,3749.20654296875,1.0,278.19482421875,281.9237976074219,294.394775390625,298.2460327148437,293.1499938964844,293.1499938964844,278.1499938964844,35912.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826599955558776,1.0,0.0,0.0,3.798173666000366,3.79819917678833,9.625935035728617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7421875,0.0,1703.6727294921875,1895.4371337890625,0.0,4151.80224609375,0.9366626739501952,1.0,0.0,3.0,1.0,0.0
18119160,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.7563173770904541,0.3642933368682861,0.3336887061595917,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.887451171875,0.8715195655822754,0.5660845041275024,0.5409157872200012,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.9790475368499756,0.7913579344749451,0.554266631603241,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.7681296467781067,0.3824311792850494,0.3682563602924347,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.6474491357803345,0.2260743975639343,1.048213005065918,284.88739013671875,284.95001220703125,299.78436279296875,291.353271484375,297.8978881835937,297.2103576660156,283.8886108398437,1.0,0.677476167678833,0.3603929281234741,0.3603929281234741,1.0,1.0,-3.416990280151367,0.911774516105652,2.505215644836426,0.142468124628067,0.8891420364379883,0.8891420364379883,0.0,252.8249664306641,258.0,58844.21875,0.0,3749.55029296875,1.0,278.1566772460937,281.9286804199219,294.3826904296875,298.1875915527344,293.1499938964844,293.1499938964844,278.45001220703125,38247.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854999780654908,1.0,0.0,0.0,3.726584911346436,3.72661018371582,9.266491360904184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.36767578125,0.0,1637.22607421875,1895.4371337890625,0.0,4176.34521484375,0.9238075613975524,1.0,0.0,3.0,1.0,0.0
18119220,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0031433105469,0.7530017495155334,0.363118439912796,0.3324978351593017,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.8675587773323059,0.5641687512397766,0.5389652848243713,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027160644531,0.9769465327262878,0.7939881086349487,0.5558680295944214,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.7650414109230042,0.3816816508769989,0.3674840033054352,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036315917969,0.6447126269340515,0.2253558784723281,1.0450857877731323,285.0029296875,284.95001220703125,299.75946044921875,291.3475341796875,297.8889465332031,297.20831298828125,284.00164794921875,1.0,0.6783424019813538,0.3601364195346832,0.3601364195346832,1.0,1.0,-3.4104390144348145,0.9089100956916808,2.5015289783477783,0.1409706622362136,0.9854283332824708,0.9854283332824708,0.0,256.0812072753906,261.0,57944.96484375,0.0,3752.586181640625,1.0,278.443603515625,282.0687866210937,294.3232727050781,298.0047912597656,293.1499938964844,293.1499938964844,278.1499938964844,33671.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770038723945618,1.0,0.0,0.0,3.821931123733521,3.821956396102905,9.746730711412963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0234375,0.0,1714.7515869140625,1895.4371337890625,0.0,4102.62548828125,0.94219708442688,1.0,0.0,3.0,1.0,0.0
18119280,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0031433105469,0.7530017495155334,0.363118439912796,0.3324978351593017,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.8675587773323059,0.5641687512397766,0.5389652848243713,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027160644531,0.9769465327262878,0.7939881086349487,0.5558680295944214,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00311279296875,0.7650414109230042,0.3816816508769989,0.3674840033054352,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036315917969,0.6447126269340515,0.2253558784723281,1.0450857877731323,285.0029296875,284.95001220703125,299.75946044921875,291.3475341796875,297.8889465332031,297.20831298828125,284.00164794921875,1.0,0.6783424019813538,0.3601364195346832,0.3601364195346832,1.0,1.0,-3.4104390144348145,0.9089100956916808,2.5015289783477783,0.1409706622362136,0.9854283332824708,0.9854283332824708,0.0,256.0812072753906,261.0,57944.96484375,0.0,3752.586181640625,1.0,278.443603515625,282.0687866210937,294.3232727050781,298.0047912597656,293.1499938964844,293.1499938964844,278.1499938964844,33671.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770038723945618,1.0,0.0,0.0,3.821931123733521,3.821956396102905,9.746730711412963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0234375,0.0,1714.7515869140625,1895.4371337890625,0.0,4102.62548828125,0.94219708442688,1.0,0.0,3.0,1.0,0.0
18119340,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.7492820024490356,0.3609674274921417,0.3310020864009857,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.882080078125,0.8632097244262695,0.5612698793411255,0.5367125868797302,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.974242091178894,0.7948997020721436,0.5569618344306946,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.7616131901741028,0.3802375197410583,0.3665140867233276,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.6416997909545898,0.2241847515106201,1.0413575172424316,284.8819885253906,284.95001220703125,299.7331237792969,291.34405517578125,297.87066650390625,297.1942443847656,283.8837585449219,1.0,0.6790506839752197,0.3598799407482147,0.3598799407482147,1.0,1.0,-3.401606798171997,0.905308187007904,2.496298551559448,0.1394888013601303,0.873393177986145,0.873393177986145,0.0,259.6664123535156,264.0,58458.5859375,0.0,3751.942626953125,1.0,278.1562805175781,281.932373046875,294.3645935058594,298.1457824707031,293.1499938964844,293.1499938964844,278.45001220703125,39405.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984915018081665,1.0,0.0,0.0,3.697230577468872,3.6972556114196777,9.121082484853104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.7509765625,0.0,1612.1619873046875,1895.4371337890625,0.0,4171.298828125,0.918240249156952,1.0,0.0,3.0,1.0,0.0
18119400,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.7492820024490356,0.3609674274921417,0.3310020864009857,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.882080078125,0.8632097244262695,0.5612698793411255,0.5367125868797302,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.974242091178894,0.7948997020721436,0.5569618344306946,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.7616131901741028,0.3802375197410583,0.3665140867233276,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.6416997909545898,0.2241847515106201,1.0413575172424316,284.8819885253906,284.95001220703125,299.7331237792969,291.34405517578125,297.87066650390625,297.1942443847656,283.8837585449219,1.0,0.6790506839752197,0.3598799407482147,0.3598799407482147,1.0,1.0,-3.401606798171997,0.905308187007904,2.496298551559448,0.1394888013601303,0.873393177986145,0.873393177986145,0.0,259.6664123535156,264.0,58458.5859375,0.0,3751.942626953125,1.0,278.1562805175781,281.932373046875,294.3645935058594,298.1457824707031,293.1499938964844,293.1499938964844,278.45001220703125,39405.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984915018081665,1.0,0.0,0.0,3.697230577468872,3.6972556114196777,9.121082484853104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.7509765625,0.0,1612.1619873046875,1895.4371337890625,0.0,4171.298828125,0.918240249156952,1.0,0.0,3.0,1.0,0.0
18119460,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.7462865710258484,0.3597700595855713,0.329796701669693,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.8596152663230896,0.5593228340148926,0.5347339510917664,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.9722734093666076,0.7972309589385986,0.5583816766738892,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.7587975859642029,0.3794141709804535,0.365665465593338,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.6391314268112183,0.2233545631170272,1.037634015083313,285.000244140625,284.95001220703125,299.7054138183594,291.3426513671875,297.8616638183594,297.192626953125,283.9990539550781,1.0,0.6796523332595825,0.359801709651947,0.359801709651947,1.0,1.0,-3.3939764499664307,0.9026256203651428,2.4913508892059326,0.1384099274873733,0.9693351984024048,0.9693351984024048,0.0,262.64019775390625,267.0,57548.7109375,0.0,3750.674072265625,1.0,278.4433898925781,282.0751342773437,294.3118896484375,297.9666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33905.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750229120254515,1.0,0.0,0.0,3.788608312606812,3.788633346557617,9.577512400937849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5751953125,0.0,1676.6448974609375,1895.4371337890625,0.0,4085.31201171875,0.9348447918891908,1.0,0.0,3.0,1.0,0.0
18119520,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.7462865710258484,0.3597700595855713,0.329796701669693,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00018310546875,0.8596152663230896,0.5593228340148926,0.5347339510917664,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.9722734093666076,0.7972309589385986,0.5583816766738892,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.7587975859642029,0.3794141709804535,0.365665465593338,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.6391314268112183,0.2233545631170272,1.037634015083313,285.000244140625,284.95001220703125,299.7054138183594,291.3426513671875,297.8616638183594,297.192626953125,283.9990539550781,1.0,0.6796523332595825,0.359801709651947,0.359801709651947,1.0,1.0,-3.3939764499664307,0.9026256203651428,2.4913508892059326,0.1384099274873733,0.9693351984024048,0.9693351984024048,0.0,262.64019775390625,267.0,57548.7109375,0.0,3750.674072265625,1.0,278.4433898925781,282.0751342773437,294.3118896484375,297.9666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33905.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750229120254515,1.0,0.0,0.0,3.788608312606812,3.788633346557617,9.577512400937849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5751953125,0.0,1676.6448974609375,1895.4371337890625,0.0,4085.31201171875,0.9348447918891908,1.0,0.0,3.0,1.0,0.0
18119580,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7427896857261658,0.357577919960022,0.3282527923583984,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.8555338978767395,0.5563759803771973,0.5324243307113647,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.9695712327957152,0.7978813648223877,0.5592597723007202,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.75556480884552,0.3778985142707824,0.3646143078804016,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.6362462639808655,0.2220918089151382,1.0334373712539673,284.8879699707031,284.95001220703125,299.6763916015625,291.34307861328125,297.8433837890625,297.17901611328125,283.8896484375,1.0,0.6801645159721375,0.3597235083580017,0.3597235083580017,1.0,1.0,-3.3840973377227783,0.8992313146591187,2.48486590385437,0.1373623013496399,0.8642998337745667,0.8642998337745667,0.0,266.0690612792969,270.0,58000.140625,0.0,3746.557861328125,1.0,278.1565856933594,281.94842529296875,294.3599548339844,298.1109619140625,293.1499938964844,293.1499938964844,278.45001220703125,39539.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822423458099364,1.0,0.0,0.0,3.6532256603240967,3.653250217437744,8.905253139346314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5,0.0,1563.2637939453125,1895.4371337890625,0.0,4148.18408203125,0.9086530804634094,1.0,0.0,3.0,1.0,0.0
18119640,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7427896857261658,0.357577919960022,0.3282527923583984,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.8555338978767395,0.5563759803771973,0.5324243307113647,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.9695712327957152,0.7978813648223877,0.5592597723007202,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.75556480884552,0.3778985142707824,0.3646143078804016,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.6362462639808655,0.2220918089151382,1.0334373712539673,284.8879699707031,284.95001220703125,299.6763916015625,291.34307861328125,297.8433837890625,297.17901611328125,283.8896484375,1.0,0.6801645159721375,0.3597235083580017,0.3597235083580017,1.0,1.0,-3.3840973377227783,0.8992313146591187,2.48486590385437,0.1373623013496399,0.8642998337745667,0.8642998337745667,0.0,266.0690612792969,270.0,58000.140625,0.0,3746.557861328125,1.0,278.1565856933594,281.94842529296875,294.3599548339844,298.1109619140625,293.1499938964844,293.1499938964844,278.45001220703125,39539.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822423458099364,1.0,0.0,0.0,3.6532256603240967,3.653250217437744,8.905253139346314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5,0.0,1563.2637939453125,1895.4371337890625,0.0,4148.18408203125,0.9086530804634094,1.0,0.0,3.0,1.0,0.0
18119700,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.7410902976989746,0.3568708002567291,0.3274564146995544,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.8535474538803101,0.5552778840065002,0.5312212109565735,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.9682748913764954,0.7988750338554382,0.5597071051597595,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.7539759874343872,0.3773798048496246,0.3640287220478058,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0070495605469,0.6347939968109131,0.2215767949819564,1.031001091003418,285.0091857910156,284.95001220703125,299.661376953125,291.3439025878906,297.8380126953125,297.177490234375,284.01104736328125,1.0,0.6803343296051025,0.359684407711029,0.359684407711029,1.0,1.0,-3.378589391708374,0.8973594903945923,2.481230020523072,0.1366503536701202,0.9449593424797058,0.9449593424797058,0.0,267.6961669921875,270.0,57097.25,0.0,3742.634033203125,1.0,278.4019775390625,282.0933837890625,294.303955078125,297.8929138183594,293.1499938964844,293.1499938964844,278.45001220703125,34747.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975196897983551,1.0,0.0,0.0,3.690018653869629,3.690042972564697,9.085533179131744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.82177734375,0.0,1568.6741943359375,1895.4371337890625,0.0,4086.834228515625,0.9151370525360109,1.0,0.0,3.0,1.0,0.0
18119760,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.7399240136146545,0.3562948107719421,0.3269862830638885,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.8521086573600769,0.5543322563171387,0.5303731560707092,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.9675986766815186,0.800005316734314,0.5605424642562866,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.7528735399246216,0.3769892454147339,0.3636940419673919,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.6337422132492065,0.2211599797010421,1.0292872190475464,285.0006103515625,284.95001220703125,299.64605712890625,291.3451232910156,297.83404541015625,297.1778869628906,283.9993591308594,1.0,0.6806178092956543,0.3596648573875427,0.3596648573875427,1.0,1.0,-3.3755428791046143,0.8963258862495422,2.479217052459717,0.1362725496292114,0.9583019614219666,0.9583019614219666,0.0,268.9576416015625,273.0,57122.0234375,0.0,3742.546875,1.0,278.4431457519531,282.0850524902344,294.3125,297.9392395019531,293.1499938964844,293.1499938964844,278.1499938964844,33813.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720333218574524,1.0,0.0,0.0,3.75016450881958,3.750189065933228,9.384127679368248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9521484375,0.0,1630.678955078125,1895.4371337890625,0.0,4059.096435546875,0.9261320233345032,1.0,0.0,3.0,1.0,0.0
18119820,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.7365256547927856,0.3540244996547699,0.3253647089004516,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8481680154800415,0.5512903332710266,0.5279667377471924,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.9648414850234984,0.8004599213600159,0.561278760433197,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.749742329120636,0.3753899931907654,0.3625586032867431,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.6308892369270325,0.2197948545217514,1.0246150493621826,284.8916015625,284.95001220703125,299.614501953125,291.3485412597656,297.8155212402344,297.164794921875,283.8931579589844,1.0,0.6809927821159363,0.3596258163452148,0.3596258163452148,1.0,1.0,-3.364609718322754,0.8927121758460999,2.471897602081299,0.1352389305830001,0.856737494468689,0.856737494468689,0.0,272.34796142578125,261.0,57536.93359375,0.0,3735.666015625,1.0,278.1568908691406,281.9623107910156,294.36444091796875,298.0859375,293.1499938964844,293.1499938964844,278.45001220703125,39533.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790902137756348,1.0,0.0,0.0,3.611365556716919,3.6113898754119873,8.702343166078208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.67138671875,0.0,1516.764892578125,1895.4371337890625,0.0,4120.810546875,0.8994022011756897,1.0,0.0,3.0,1.0,0.0
18119880,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.7365256547927856,0.3540244996547699,0.3253647089004516,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8481680154800415,0.5512903332710266,0.5279667377471924,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.9648414850234984,0.8004599213600159,0.561278760433197,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.749742329120636,0.3753899931907654,0.3625586032867431,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.6308892369270325,0.2197948545217514,1.0246150493621826,284.8916015625,284.95001220703125,299.614501953125,291.3485412597656,297.8155212402344,297.164794921875,283.8931579589844,1.0,0.6809927821159363,0.3596258163452148,0.3596258163452148,1.0,1.0,-3.364609718322754,0.8927121758460999,2.471897602081299,0.1352389305830001,0.856737494468689,0.856737494468689,0.0,272.34796142578125,261.0,57536.93359375,0.0,3735.666015625,1.0,278.1568908691406,281.9623107910156,294.36444091796875,298.0859375,293.1499938964844,293.1499938964844,278.45001220703125,39533.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790902137756348,1.0,0.0,0.0,3.611365556716919,3.6113898754119873,8.702343166078208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.67138671875,0.0,1516.764892578125,1895.4371337890625,0.0,4120.810546875,0.8994022011756897,1.0,0.0,3.0,1.0,0.0
18119940,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974975585937,0.7374524474143982,0.3526644706726074,0.3237768709659576,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.8493589162826538,0.5491393804550171,0.5255547165870667,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.96827495098114,0.8023764491081238,0.5622296333312988,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.7510554194450378,0.3743989765644073,0.3612955212593078,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.6315258145332336,0.2187693417072296,1.0187644958496094,284.99725341796875,284.95001220703125,299.5817565917969,291.35308837890625,297.8057556152344,297.1640319824219,283.995849609375,1.0,0.6771407127380371,0.3595867455005646,0.3595867455005646,1.0,1.0,-3.3523833751678467,0.8886926770210266,2.463690757751465,0.1339118778705597,0.9460791945457458,0.9460791945457458,0.0,268.2867736816406,249.0,56647.52734375,0.0,3683.065185546875,1.0,278.4428405761719,282.0921630859375,294.3197021484375,297.9174194335937,293.1499938964844,293.1499938964844,278.1499938964844,33814.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687162041664124,1.0,0.0,0.0,3.711459159851074,3.711483478546143,9.191421099785656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4912109375,0.0,1585.998046875,1895.4371337890625,0.0,4029.89111328125,0.9173442125320436,1.0,0.0,3.0,1.0,0.0
18120000,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974975585937,0.7374524474143982,0.3526644706726074,0.3237768709659576,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.8493589162826538,0.5491393804550171,0.5255547165870667,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.96827495098114,0.8023764491081238,0.5622296333312988,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.7510554194450378,0.3743989765644073,0.3612955212593078,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.6315258145332336,0.2187693417072296,1.0187644958496094,284.99725341796875,284.95001220703125,299.5817565917969,291.35308837890625,297.8057556152344,297.1640319824219,283.995849609375,1.0,0.6771407127380371,0.3595867455005646,0.3595867455005646,1.0,1.0,-3.3523833751678467,0.8886926770210266,2.463690757751465,0.1339118778705597,0.9460791945457458,0.9460791945457458,0.0,268.2867736816406,249.0,56647.52734375,0.0,3683.065185546875,1.0,278.4428405761719,282.0921630859375,294.3197021484375,297.9174194335937,293.1499938964844,293.1499938964844,278.1499938964844,33814.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687162041664124,1.0,0.0,0.0,3.711459159851074,3.711483478546143,9.191421099785656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4912109375,0.0,1585.998046875,1895.4371337890625,0.0,4029.89111328125,0.9173442125320436,1.0,0.0,3.0,1.0,0.0
18120060,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.7400632500648499,0.350417286157608,0.3217440843582153,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930969238281,0.8526977896690369,0.5460669994354248,0.5226696133613586,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.9739710688591005,0.8026992082595825,0.5625389814376831,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.754271388053894,0.3727889955043793,0.3597043752670288,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.633686900138855,0.2173835188150406,1.0118942260742188,284.8930053710937,284.95001220703125,299.5478515625,291.3586120605469,297.7873840332031,297.1520690917969,283.8943176269531,1.0,0.6713122725486755,0.3596082031726837,0.3596082031726837,1.0,1.0,-3.33667540550232,0.883725106716156,2.4529502391815186,0.1325954794883728,0.8469080924987793,0.8469080924987793,0.0,260.8419494628906,237.0,56957.4921875,0.0,3603.287841796875,1.0,278.157470703125,281.9763488769531,294.3724975585937,298.05877685546875,293.1499938964844,293.1499938964844,278.45001220703125,39608.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975413143634796,1.0,0.0,0.0,3.562748908996582,3.562772750854492,8.469615977446665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.2607421875,0.0,1464.6004638671875,1895.4371337890625,0.0,4088.72607421875,0.8888295888900757,1.0,0.0,3.0,1.0,0.0
18120120,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.7400632500648499,0.350417286157608,0.3217440843582153,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930969238281,0.8526977896690369,0.5460669994354248,0.5226696133613586,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.9739710688591005,0.8026992082595825,0.5625389814376831,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.754271388053894,0.3727889955043793,0.3597043752670288,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.633686900138855,0.2173835188150406,1.0118942260742188,284.8930053710937,284.95001220703125,299.5478515625,291.3586120605469,297.7873840332031,297.1520690917969,283.8943176269531,1.0,0.6713122725486755,0.3596082031726837,0.3596082031726837,1.0,1.0,-3.33667540550232,0.883725106716156,2.4529502391815186,0.1325954794883728,0.8469080924987793,0.8469080924987793,0.0,260.8419494628906,237.0,56957.4921875,0.0,3603.287841796875,1.0,278.157470703125,281.9763488769531,294.3724975585937,298.05877685546875,293.1499938964844,293.1499938964844,278.45001220703125,39608.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975413143634796,1.0,0.0,0.0,3.562748908996582,3.562772750854492,8.469615977446665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.2607421875,0.0,1464.6004638671875,1895.4371337890625,0.0,4088.72607421875,0.8888295888900757,1.0,0.0,3.0,1.0,0.0
18120180,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.7446838617324829,0.3490940630435943,0.3199918568134308,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.8583466410636902,0.5439002513885498,0.5200331211090088,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.9818544983863832,0.8044877648353577,0.5632561445236206,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.7595122456550598,0.3718144297599792,0.3582398295402527,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.6374051570892334,0.21637824177742,1.005070447921753,284.9926147460937,284.95001220703125,299.5128479003906,291.3648376464844,297.77789306640625,297.1524353027344,283.9918212890625,1.0,0.6644128561019897,0.3596296608448028,0.3596296608448028,1.0,1.0,-3.3222849369049072,0.8791910409927368,2.44309401512146,0.1312059760093689,0.9307838678359984,0.9307838678359984,0.0,250.92599487304688,225.0,56060.4453125,0.0,3513.26806640625,1.0,278.4416809082031,282.10113525390625,294.3302917480469,297.89141845703125,293.1499938964844,293.1499938964844,278.1499938964844,33962.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964708685874939,1.0,0.0,0.0,3.66173267364502,3.6617565155029297,8.946776119955757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.833984375,0.0,1530.965087890625,1895.4371337890625,0.0,3994.44677734375,0.9064119458198548,1.0,0.0,3.0,1.0,0.0
18120240,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.7446838617324829,0.3490940630435943,0.3199918568134308,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.8583466410636902,0.5439002513885498,0.5200331211090088,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.9818544983863832,0.8044877648353577,0.5632561445236206,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.7595122456550598,0.3718144297599792,0.3582398295402527,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.6374051570892334,0.21637824177742,1.005070447921753,284.9926147460937,284.95001220703125,299.5128479003906,291.3648376464844,297.77789306640625,297.1524353027344,283.9918212890625,1.0,0.6644128561019897,0.3596296608448028,0.3596296608448028,1.0,1.0,-3.3222849369049072,0.8791910409927368,2.44309401512146,0.1312059760093689,0.9307838678359984,0.9307838678359984,0.0,250.92599487304688,225.0,56060.4453125,0.0,3513.26806640625,1.0,278.4416809082031,282.10113525390625,294.3302917480469,297.89141845703125,293.1499938964844,293.1499938964844,278.1499938964844,33962.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964708685874939,1.0,0.0,0.0,3.66173267364502,3.6617565155029297,8.946776119955757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.833984375,0.0,1530.965087890625,1895.4371337890625,0.0,3994.44677734375,0.9064119458198548,1.0,0.0,3.0,1.0,0.0
18120300,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.7473595142364502,0.3480496108531952,0.3190973997116089,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.8616237044334412,0.5424354076385498,0.518706738948822,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8669128417969,0.9859617948532104,0.804664134979248,0.5635305643081665,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.7625524401664734,0.3710799217224121,0.357521504163742,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699035644531,0.6396106481552124,0.2157448232173919,1.0017869472503662,284.867431640625,284.95001220703125,299.4949645996094,291.3681640625,297.7694091796875,297.1477355957031,283.8656921386719,1.0,0.6607609391212463,0.3596403896808624,0.3596403896808624,1.0,1.0,-3.315138339996338,0.8769320249557495,2.438206195831299,0.1306341886520385,0.8410024046897888,0.8410024046897888,0.0,245.6386566162109,225.0,56707.74609375,0.0,3466.769287109375,1.0,278.1976318359375,281.95703125,294.39068603515625,298.0987243652344,293.1499938964844,293.1499938964844,278.1499938964844,38641.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970010221004486,1.0,0.0,0.0,3.60882830619812,3.60885238647461,8.69011955728638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.890625,0.0,1507.3873291015625,1895.4371337890625,0.0,4041.298828125,0.8955838680267334,1.0,0.0,3.0,1.0,0.0
18120360,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.7497286796569824,0.3469019532203674,0.3178824186325073,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.8646258115768433,0.5408421754837036,0.5170255899429321,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.9896112084388732,0.8047201037406921,0.5633970499038696,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.7653458118438721,0.3702351748943329,0.3565492033958435,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.6416003108024597,0.215019941329956,0.9977392554283142,284.8963317871094,284.95001220703125,299.476806640625,291.37158203125,297.7599792480469,297.1417236328125,283.8976135253906,1.0,0.6568674445152283,0.3597180545330047,0.3597180545330047,1.0,1.0,-3.305459976196289,0.8740496635437012,2.431410312652588,0.1299592405557632,0.8369829058647156,0.8369829058647156,0.0,240.5082244873047,213.0,56312.9609375,0.0,3415.557373046875,1.0,278.1579895019531,281.9939880371094,294.38385009765625,298.030029296875,293.1499938964844,293.1499938964844,278.45001220703125,39670.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971028745174408,1.0,0.0,0.0,3.5068910121917725,3.5069143772125244,8.206119446185767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.63525390625,0.0,1406.0924072265625,1895.4371337890625,0.0,4050.2646484375,0.8766137361526489,1.0,0.0,3.0,1.0,0.0
18120420,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.7563762068748474,0.345576673746109,0.3160901665687561,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.8726931214332581,0.5386424660682678,0.5143166780471802,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914245605469,0.9981746077537536,0.8063567280769348,0.5639708638191223,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.7727558016777039,0.3692553043365478,0.3550343811511993,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.6470176577568054,0.2140131741762161,0.9906801581382751,284.9915771484375,284.95001220703125,299.4397888183594,291.37860107421875,297.7506103515625,297.1426086425781,283.9906005859375,1.0,0.6489751935005188,0.3598733842372894,0.3598733842372894,1.0,1.0,-3.290411949157715,0.8696909546852112,2.4207208156585693,0.1289142966270446,0.9180194139480592,0.9180194139480592,0.0,229.05409240722656,201.0,55449.7265625,0.0,3316.9716796875,1.0,278.4412536621094,282.1136169433594,294.34307861328125,297.8656921386719,293.1499938964844,293.1499938964844,278.1499938964844,33892.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601645469665528,1.0,0.0,0.0,3.609563112258911,3.609586238861084,8.693658060110465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.140625,0.0,1473.04931640625,1895.4371337890625,0.0,3954.05224609375,0.8947381973266602,1.0,0.0,3.0,1.0,0.0
18120480,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.7563762068748474,0.345576673746109,0.3160901665687561,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.8726931214332581,0.5386424660682678,0.5143166780471802,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914245605469,0.9981746077537536,0.8063567280769348,0.5639708638191223,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.7727558016777039,0.3692553043365478,0.3550343811511993,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.6470176577568054,0.2140131741762161,0.9906801581382751,284.9915771484375,284.95001220703125,299.4397888183594,291.37860107421875,297.7506103515625,297.1426086425781,283.9906005859375,1.0,0.6489751935005188,0.3598733842372894,0.3598733842372894,1.0,1.0,-3.290411949157715,0.8696909546852112,2.4207208156585693,0.1289142966270446,0.9180194139480592,0.9180194139480592,0.0,229.05409240722656,201.0,55449.7265625,0.0,3316.9716796875,1.0,278.4412536621094,282.1136169433594,294.34307861328125,297.8656921386719,293.1499938964844,293.1499938964844,278.1499938964844,33892.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601645469665528,1.0,0.0,0.0,3.609563112258911,3.609586238861084,8.693658060110465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.140625,0.0,1473.04931640625,1895.4371337890625,0.0,3954.05224609375,0.8947381973266602,1.0,0.0,3.0,1.0,0.0
18120540,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7615807056427002,0.3433418273925781,0.3139932751655578,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8791177868843079,0.5355113744735718,0.5112948417663574,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.9990000128746032,0.8077585101127625,0.552908718585968,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.7787525653839111,0.3676197528839111,0.3533493280410766,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.6513481736183167,0.2126047760248184,0.9833937883377076,284.8952331542969,284.95001220703125,299.4017944335937,291.3856811523437,297.73614501953125,297.1376953125,283.8960876464844,1.0,0.6400919556617737,0.3600286841392517,0.3600286841392517,1.0,1.0,-3.261490821838379,0.8608543872833252,2.4006364345550537,0.1268617212772369,0.8234831690788269,0.8234831690788269,0.0,219.33645629882807,189.0,55494.40234375,0.0,3197.007080078125,1.0,278.1583557128906,282.0101013183594,294.39605712890625,297.9953308105469,293.1499938964844,293.1499938964844,278.45001220703125,39912.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662079215049744,1.0,0.0,0.0,3.442215919494629,3.442238569259644,7.90623118973599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.29248046875,0.0,1341.661376953125,1895.4371337890625,0.0,4007.7265625,0.862555742263794,1.0,0.0,3.0,1.0,0.0
18120600,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7615807056427002,0.3433418273925781,0.3139932751655578,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8791177868843079,0.5355113744735718,0.5112948417663574,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.9990000128746032,0.8077585101127625,0.552908718585968,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.7787525653839111,0.3676197528839111,0.3533493280410766,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.6513481736183167,0.2126047760248184,0.9833937883377076,284.8952331542969,284.95001220703125,299.4017944335937,291.3856811523437,297.73614501953125,297.1376953125,283.8960876464844,1.0,0.6400919556617737,0.3600286841392517,0.3600286841392517,1.0,1.0,-3.261490821838379,0.8608543872833252,2.4006364345550537,0.1268617212772369,0.8234831690788269,0.8234831690788269,0.0,219.33645629882807,189.0,55494.40234375,0.0,3197.007080078125,1.0,278.1583557128906,282.0101013183594,294.39605712890625,297.9953308105469,293.1499938964844,293.1499938964844,278.45001220703125,39912.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662079215049744,1.0,0.0,0.0,3.442215919494629,3.442238569259644,7.90623118973599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.29248046875,0.0,1341.661376953125,1895.4371337890625,0.0,4007.7265625,0.862555742263794,1.0,0.0,3.0,1.0,0.0
18120660,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779663085937,0.7675829529762268,0.341917872428894,0.3122124671936035,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.8863300681114197,0.533173143863678,0.5085656046867371,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9774475097656,0.9990000128746032,0.8134241104125977,0.5369418859481812,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.78542160987854,0.3665090501308441,0.3518227040767669,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786071777344,0.6562274694442749,0.2115215212106704,0.9764442443847656,284.9776916503906,284.95001220703125,299.3628845214844,291.3926086425781,297.7393493652344,297.156982421875,283.97613525390625,1.0,0.6301143765449524,0.3603512942790985,0.3603512942790985,1.0,1.0,-3.225384473800659,0.8501707911491394,2.375213623046875,0.1243194863200187,0.8907129168510437,0.8907129168510437,0.0,209.27249145507807,177.0,54377.73046875,0.0,3064.179443359375,1.0,278.4413757324219,282.1213684082031,294.35107421875,297.81378173828125,293.1499938964844,293.1499938964844,278.75,34332.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542330503463744,1.0,0.0,0.0,3.532506227493286,3.532528877258301,8.326436500283307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.51318359375,0.0,1394.25927734375,1895.4371337890625,0.0,3901.015625,0.8774122595787048,1.0,0.0,3.0,1.0,0.0
18120720,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779663085937,0.7675829529762268,0.341917872428894,0.3122124671936035,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.8863300681114197,0.533173143863678,0.5085656046867371,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9774475097656,0.9990000128746032,0.8134241104125977,0.5369418859481812,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.78542160987854,0.3665090501308441,0.3518227040767669,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786071777344,0.6562274694442749,0.2115215212106704,0.9764442443847656,284.9776916503906,284.95001220703125,299.3628845214844,291.3926086425781,297.7393493652344,297.156982421875,283.97613525390625,1.0,0.6301143765449524,0.3603512942790985,0.3603512942790985,1.0,1.0,-3.225384473800659,0.8501707911491394,2.375213623046875,0.1243194863200187,0.8907129168510437,0.8907129168510437,0.0,209.27249145507807,177.0,54377.73046875,0.0,3064.179443359375,1.0,278.4413757324219,282.1213684082031,294.35107421875,297.81378173828125,293.1499938964844,293.1499938964844,278.75,34332.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542330503463744,1.0,0.0,0.0,3.532506227493286,3.532528877258301,8.326436500283307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.51318359375,0.0,1394.25927734375,1895.4371337890625,0.0,3901.015625,0.8774122595787048,1.0,0.0,3.0,1.0,0.0
18120780,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318908691406,0.775385856628418,0.3407020568847656,0.3107548654079437,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.8955181241035461,0.5310857892036438,0.506212055683136,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.9990000128746032,0.8212706446647644,0.5186266899108887,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.7938601970672607,0.3656066954135895,0.3505773842334747,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.6627241969108582,0.210677683353424,0.9706997871398926,285.0312805175781,284.95001220703125,299.3231201171875,291.3992004394531,297.7505187988281,297.1873779296875,284.02764892578125,1.0,0.6196884512901306,0.3606739044189453,0.3606739044189453,1.0,1.0,-3.190375328063965,0.8398218154907227,2.3505537509918213,0.1218541637063026,0.9831424951553344,0.9831424951553344,0.0,198.32449340820312,165.0,53515.9453125,0.0,2930.263427734375,1.0,278.7422180175781,282.1993103027344,294.3603820800781,297.7530517578125,293.1499938964844,293.1499938964844,278.45001220703125,31657.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437699317932128,1.0,0.0,0.0,3.705064296722412,3.705088138580322,9.15977466320328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.296875,0.0,1562.315673828125,1895.4371337890625,0.0,3806.667236328125,0.914299249649048,1.0,0.0,3.0,1.0,0.0
