time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120840,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318908691406,0.775385856628418,0.3407020568847656,0.3107548654079437,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.8955181241035461,0.5310857892036438,0.506212055683136,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.9990000128746032,0.8212706446647644,0.5186266899108887,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.7938601970672607,0.3656066954135895,0.3505773842334747,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.6627241969108582,0.210677683353424,0.9706997871398926,285.0312805175781,284.95001220703125,299.3231201171875,291.3992004394531,297.7505187988281,297.1873779296875,284.02764892578125,1.0,0.6196884512901306,0.3606739044189453,0.3606739044189453,1.0,1.0,-3.190375328063965,0.8398218154907227,2.3505537509918213,0.1218541637063026,0.9831424951553344,0.9831424951553344,0.0,198.32449340820312,165.0,53515.9453125,0.0,2930.263427734375,1.0,278.7422180175781,282.1993103027344,294.3603820800781,297.7530517578125,293.1499938964844,293.1499938964844,278.45001220703125,31657.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437699317932128,1.0,0.0,0.0,3.705064296722412,3.705088138580322,9.15977466320328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.296875,0.0,1562.315673828125,1895.4371337890625,0.0,3806.667236328125,0.914299249649048,1.0,0.0,3.0,1.0,0.0
18120900,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87164306640625,0.7793784737586975,0.3395615816116333,0.3098304271697998,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699645996094,0.9002582430839539,0.5294904112815857,0.5048311948776245,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692321777344,0.9990000128746032,0.8248445391654968,0.5093271136283875,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713073730469,0.7982101440429688,0.364762544631958,0.3498166501522064,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.6661558151245117,0.2100474536418914,0.9676076769828796,284.8703308105469,284.95001220703125,299.3029479980469,291.4022827148437,297.7518615722656,297.1970520019531,283.864501953125,1.0,0.6142935156822205,0.3608351945877075,0.3608351945877075,1.0,1.0,-3.171794891357422,0.8342841267585754,2.337510824203491,0.1205560117959976,0.8770021796226501,0.8770021796226501,0.0,192.867431640625,165.0,54244.58203125,0.0,2862.182373046875,1.0,278.4962158203125,282.0169677734375,294.431884765625,297.9815368652344,293.1499938964844,293.1499938964844,278.45001220703125,36269.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504137635231018,1.0,0.0,0.0,3.6933743953704834,3.693398952484131,9.10206608750741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.61376953125,0.0,1584.0023193359375,1895.4371337890625,0.0,3866.688720703125,0.9128497838974,1.0,0.0,3.0,1.0,0.0
18120960,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.7829419374465942,0.3382432162761688,0.3085046410560608,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.9046234488487244,0.5276704430580139,0.5029916763305664,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734436035156,0.9990000128746032,0.8283305168151855,0.5004123449325562,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.8021844625473022,0.3637186586856842,0.3487092852592468,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.6692829728126526,0.2092737704515457,0.9635123014450072,284.8731689453125,284.95001220703125,299.2825622558594,291.4052429199219,297.75152587890625,297.2041320800781,283.87469482421875,1.0,0.6086918711662292,0.361187219619751,0.361187219619751,1.0,1.0,-3.151018142700196,0.8285370469093323,2.322481155395508,0.1195189505815506,0.8505030870437622,0.8505030870437622,0.0,187.59669494628903,168.0,53734.4453125,0.0,2791.383544921875,1.0,278.4573974609375,282.03472900390625,294.4263000488281,297.9157409667969,293.1499938964844,293.1499938964844,278.75,39405.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524770975112916,1.0,0.0,0.0,3.5871694087982178,3.587193489074707,8.586122248743777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.4189453125,0.0,1489.42431640625,1895.4371337890625,0.0,3885.250244140625,0.893645703792572,1.0,0.0,3.0,1.0,0.0
18121020,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834289550781,0.786924421787262,0.3367888033390045,0.3067514896392822,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.9095295667648317,0.5252410173416138,0.5002224445343018,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.9990000128746032,0.8365122079849243,0.4902465939521789,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.8065750598907471,0.3624713718891144,0.3471268117427826,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.672601044178009,0.2082469463348388,0.9573254585266112,284.98321533203125,284.95001220703125,299.2412414550781,291.4104919433594,297.7616882324219,297.2323303222656,283.9817810058594,1.0,0.6022496223449707,0.3618912398815155,0.3618912398815155,1.0,1.0,-3.123992443084717,0.8217949271202087,2.302197456359864,0.1185865029692649,0.9317434430122375,0.9317434430122375,0.0,181.53564453125,171.0,52698.8046875,0.0,2704.81201171875,1.0,278.7425842285156,282.1703186035156,294.3728332519531,297.728515625,293.1499938964844,293.1499938964844,278.45001220703125,34014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410627484321594,1.0,0.0,0.0,3.6756691932678223,3.675693035125733,9.015008117785328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.65966796875,0.0,1546.9520263671875,1895.4371337890625,0.0,3782.103515625,0.909367859363556,1.0,0.0,3.0,1.0,0.0
18121080,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834289550781,0.786924421787262,0.3367888033390045,0.3067514896392822,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.9095295667648317,0.5252410173416138,0.5002224445343018,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.9990000128746032,0.8365122079849243,0.4902465939521789,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.8065750598907471,0.3624713718891144,0.3471268117427826,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.672601044178009,0.2082469463348388,0.9573254585266112,284.98321533203125,284.95001220703125,299.2412414550781,291.4104919433594,297.7616882324219,297.2323303222656,283.9817810058594,1.0,0.6022496223449707,0.3618912398815155,0.3618912398815155,1.0,1.0,-3.123992443084717,0.8217949271202087,2.302197456359864,0.1185865029692649,0.9317434430122375,0.9317434430122375,0.0,181.53564453125,171.0,52698.8046875,0.0,2704.81201171875,1.0,278.7425842285156,282.1703186035156,294.3728332519531,297.728515625,293.1499938964844,293.1499938964844,278.45001220703125,34014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410627484321594,1.0,0.0,0.0,3.6756691932678223,3.675693035125733,9.015008117785328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.65966796875,0.0,1546.9520263671875,1895.4371337890625,0.0,3782.103515625,0.909367859363556,1.0,0.0,3.0,1.0,0.0
18121140,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.7873898148536682,0.3346205353736877,0.3049643337726593,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.9102362990379332,0.5221520662307739,0.4974960684776306,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.9990000128746032,0.8418442010879517,0.4865501821041107,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.886474609375,0.8074465394020081,0.3607461154460907,0.3456145524978637,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.6730067133903503,0.2069393396377563,0.951735019683838,284.88677978515625,284.95001220703125,299.2008056640625,291.4146728515625,297.7558898925781,297.2383728027344,283.8889465332031,1.0,0.5986018776893616,0.3625687062740326,0.3625687062740326,1.0,1.0,-3.105580568313598,0.8177258372306824,2.2878546714782715,0.1186747401952743,0.8325946927070618,0.8325946927070618,0.0,179.0160369873047,171.0,52920.85546875,0.0,2655.118896484375,1.0,278.4589233398437,282.06671142578125,294.42791748046875,297.8642578125,293.1499938964844,293.1499938964844,278.45001220703125,40285.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474592804908752,1.0,0.0,0.0,3.5031466484069824,3.5031700134277344,8.188605420400563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.02685546875,0.0,1406.6171875,1895.4371337890625,0.0,3840.044677734375,0.8763695955276489,1.0,0.0,3.0,1.0,0.0
18121200,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.7873433232307434,0.3345433473587036,0.3048866391181946,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.91018545627594,0.5220377445220947,0.4973799884319305,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9990000128746032,0.8420305848121643,0.4865100979804992,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.8074166178703308,0.3606817722320556,0.3455479443073272,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.6729649305343628,0.2068874537944793,0.9514889121055604,284.8885803222656,284.95001220703125,299.19921875,291.414794921875,297.755615234375,297.238525390625,283.8905334472656,1.0,0.5984963774681091,0.36259526014328,0.36259526014328,1.0,1.0,-3.104923248291016,0.8175869584083557,2.2873363494873047,0.1186820417642593,0.832284152507782,0.832284152507782,0.0,178.97012329101562,174.0,52902.765625,0.0,2653.587890625,1.0,278.4579772949219,282.068603515625,294.4263610839844,297.8598327636719,293.1499938964844,293.1499938964844,278.75,40173.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473680853843688,1.0,0.0,0.0,3.499288320541382,3.499311685562134,8.170577530108858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.52587890625,0.0,1401.8038330078125,1895.4371337890625,0.0,3839.220703125,0.8753988146781921,1.0,0.0,3.0,1.0,0.0
18121260,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.7862938642501831,0.3330974876880646,0.3034071326255798,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.90886652469635,0.5196739435195923,0.4949444830417633,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.9990000128746032,0.8473608493804932,0.4860375523567199,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.8066542148590088,0.3594798147678375,0.3442463874816894,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.6718730926513672,0.2058112323284149,0.946190595626831,284.9926147460937,284.95001220703125,299.156494140625,291.41796875,297.7525329589844,297.2488098144531,283.99188232421875,1.0,0.5964842438697815,0.3632158637046814,0.3632158637046814,1.0,1.0,-3.091705560684204,0.8150370717048645,2.2766683101654053,0.1190611124038696,0.9179516434669496,0.9179516434669496,0.0,178.20664978027344,177.0,52100.59375,0.0,2623.765380859375,1.0,278.7411804199219,282.1937561035156,294.3804016113281,297.6949462890625,293.1499938964844,293.1499938964844,278.45001220703125,33846.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358971118927002,1.0,0.0,0.0,3.606766939163208,3.606790065765381,8.680194127919094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.90185546875,0.0,1469.677734375,1895.4371337890625,0.0,3735.07275390625,0.893934965133667,1.0,0.0,3.0,1.0,0.0
18121320,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.7862938642501831,0.3330974876880646,0.3034071326255798,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.90886652469635,0.5196739435195923,0.4949444830417633,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.9990000128746032,0.8473608493804932,0.4860375523567199,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.8066542148590088,0.3594798147678375,0.3442463874816894,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.6718730926513672,0.2058112323284149,0.946190595626831,284.9926147460937,284.95001220703125,299.156494140625,291.41796875,297.7525329589844,297.2488098144531,283.99188232421875,1.0,0.5964842438697815,0.3632158637046814,0.3632158637046814,1.0,1.0,-3.091705560684204,0.8150370717048645,2.2766683101654053,0.1190611124038696,0.9179516434669496,0.9179516434669496,0.0,178.20664978027344,177.0,52100.59375,0.0,2623.765380859375,1.0,278.7411804199219,282.1937561035156,294.3804016113281,297.6949462890625,293.1499938964844,293.1499938964844,278.45001220703125,33846.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358971118927002,1.0,0.0,0.0,3.606766939163208,3.606790065765381,8.680194127919094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.90185546875,0.0,1469.677734375,1895.4371337890625,0.0,3735.07275390625,0.893934965133667,1.0,0.0,3.0,1.0,0.0
18121380,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.7831864953041077,0.3307316303253174,0.3015526831150055,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.905236005783081,0.5163835287094116,0.4921511113643646,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.9990000128746032,0.8503921627998352,0.488689124584198,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.8039572834968567,0.3576341271400451,0.3427431881427765,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.669123113155365,0.2042985707521438,0.940298557281494,284.8992919921875,284.95001220703125,299.1131896972656,291.41973876953125,297.734375,297.2388916015625,283.90069580078125,1.0,0.5955689549446106,0.3638364374637604,0.3638364374637604,1.0,1.0,-3.080416679382324,0.8130873441696167,2.267329454421997,0.1197306737303733,0.8270631432533264,0.8270631432533264,0.0,179.0219268798828,180.0,52400.43359375,0.0,2606.17236328125,1.0,278.45831298828125,282.0906066894531,294.4351501464844,297.83612060546875,293.1499938964844,293.1499938964844,278.75,39703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430219531059264,1.0,0.0,0.0,3.446457862854004,3.4464805126190186,7.925729619273625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.32080078125,0.0,1344.452880859375,1895.4371337890625,0.0,3799.88671875,0.8634349703788757,1.0,0.0,3.0,1.0,0.0
18121440,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.7831864953041077,0.3307316303253174,0.3015526831150055,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.905236005783081,0.5163835287094116,0.4921511113643646,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.9990000128746032,0.8503921627998352,0.488689124584198,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.8039572834968567,0.3576341271400451,0.3427431881427765,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.669123113155365,0.2042985707521438,0.940298557281494,284.8992919921875,284.95001220703125,299.1131896972656,291.41973876953125,297.734375,297.2388916015625,283.90069580078125,1.0,0.5955689549446106,0.3638364374637604,0.3638364374637604,1.0,1.0,-3.080416679382324,0.8130873441696167,2.267329454421997,0.1197306737303733,0.8270631432533264,0.8270631432533264,0.0,179.0219268798828,180.0,52400.43359375,0.0,2606.17236328125,1.0,278.45831298828125,282.0906066894531,294.4351501464844,297.83612060546875,293.1499938964844,293.1499938964844,278.75,39703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430219531059264,1.0,0.0,0.0,3.446457862854004,3.4464805126190186,7.925729619273625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.32080078125,0.0,1344.452880859375,1895.4371337890625,0.0,3799.88671875,0.8634349703788757,1.0,0.0,3.0,1.0,0.0
18121500,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097961425781,0.7813112139701843,0.3298845887184143,0.3006423711776733,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.903071939945221,0.5150681138038635,0.4907504916191101,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107116699219,0.9990000128746032,0.8520267009735107,0.4906456172466278,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.8022385835647583,0.3569281101226806,0.3419708013534546,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.6673960089683533,0.2036290019750595,0.9371071457862854,285.01031494140625,284.95001220703125,299.09130859375,291.4200744628906,297.7279052734375,297.2374267578125,284.0117492675781,1.0,0.5953571796417236,0.364146739244461,0.364146739244461,1.0,1.0,-3.0752217769622803,0.8122573494911194,2.2629644870758057,0.1200544759631156,0.9026349782943726,0.9026349782943726,0.0,179.75119018554688,180.0,51651.953125,0.0,2599.97216796875,1.0,278.69659423828125,282.2213439941406,294.3776550292969,297.6296081542969,293.1499938964844,293.1499938964844,278.75,34334.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356887936592102,1.0,0.0,0.0,3.496570348739624,3.4965925216674805,8.157889510584937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.0390625,0.0,1357.1373291015625,1895.4371337890625,0.0,3733.172119140625,0.8717215061187744,1.0,0.0,3.0,1.0,0.0
18121560,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.7797377109527588,0.3290996551513672,0.2999903261661529,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.9012109637260436,0.5138417482376099,0.4896418750286102,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957275390625,0.9990000128746032,0.8536187410354614,0.492484301328659,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961853027344,0.8007655739784241,0.3563077449798584,0.3414161205291748,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.6658801436424255,0.2030156999826431,0.9344977736473083,284.9959716796875,284.95001220703125,299.0692749023437,291.41998291015625,297.7217102050781,297.2366943359375,283.994384765625,1.0,0.5953349471092224,0.364346444606781,0.364346444606781,1.0,1.0,-3.071510076522827,0.8116201162338257,2.259890079498291,0.1202591881155967,0.9113779067993164,0.9113779067993164,0.0,180.4883728027344,183.0,51676.4609375,0.0,2596.683837890625,1.0,278.74151611328125,282.2066955566406,294.3855285644531,297.6741638183594,293.1499938964844,293.1499938964844,278.45001220703125,33458.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323608875274658,1.0,0.0,0.0,3.5658438205718994,3.565866708755493,8.484337854497426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.2919921875,0.0,1422.9642333984375,1895.4371337890625,0.0,3702.76220703125,0.884378969669342,1.0,0.0,3.0,1.0,0.0
18121620,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.7751404047012329,0.3265785574913025,0.2980428636074066,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.8960173726081848,0.5103901624679565,0.4867471158504486,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9990000128746032,0.8548937439918518,0.4978761076927185,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7965242266654968,0.3543414175510406,0.3398514091968536,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.661766529083252,0.201307013630867,0.9279603362083436,284.90142822265625,284.95001220703125,299.0248718261719,291.4184875488281,297.6965026855469,297.2179870605469,283.9026794433594,1.0,0.5955038666725159,0.3647458553314209,0.3647458553314209,1.0,1.0,-3.062434196472168,0.8097566962242126,2.2526774406433105,0.1205300763249397,0.8212280869483948,0.8212280869483948,0.0,182.7463531494141,186.0,51965.1328125,0.0,2591.0400390625,1.0,278.45867919921875,282.1034851074219,294.4366760253906,297.8121032714844,293.1499938964844,293.1499938964844,278.75,39574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400841593742372,1.0,0.0,0.0,3.4063730239868164,3.406395435333252,7.742438015156949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.65869140625,0.0,1303.595703125,1895.4371337890625,0.0,3773.210205078125,0.8545181155204773,1.0,0.0,3.0,1.0,0.0
18121680,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.7751404047012329,0.3265785574913025,0.2980428636074066,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.8960173726081848,0.5103901624679565,0.4867471158504486,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9990000128746032,0.8548937439918518,0.4978761076927185,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7965242266654968,0.3543414175510406,0.3398514091968536,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.900390625,0.661766529083252,0.201307013630867,0.9279603362083436,284.90142822265625,284.95001220703125,299.0248718261719,291.4184875488281,297.6965026855469,297.2179870605469,283.9026794433594,1.0,0.5955038666725159,0.3647458553314209,0.3647458553314209,1.0,1.0,-3.062434196472168,0.8097566962242126,2.2526774406433105,0.1205300763249397,0.8212280869483948,0.8212280869483948,0.0,182.7463531494141,186.0,51965.1328125,0.0,2591.0400390625,1.0,278.45867919921875,282.1034851074219,294.4366760253906,297.8121032714844,293.1499938964844,293.1499938964844,278.75,39574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400841593742372,1.0,0.0,0.0,3.4063730239868164,3.406395435333252,7.742438015156949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.65869140625,0.0,1303.595703125,1895.4371337890625,0.0,3773.210205078125,0.8545181155204773,1.0,0.0,3.0,1.0,0.0
18121740,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.7708001136779785,0.3247932195663452,0.2963831424713135,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8909721374511719,0.5076808929443359,0.4841249883174896,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.9990000128746032,0.8566290736198425,0.5034045577049255,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.7923834323883057,0.3528866469860077,0.3384468853473663,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.6576959490776062,0.1998396515846252,0.9215031862258912,284.9931640625,284.95001220703125,298.9799499511719,291.4150695800781,297.6786499023437,297.2093505859375,283.9920959472656,1.0,0.595909595489502,0.3651452660560608,0.3651452660560608,1.0,1.0,-3.05447769165039,0.8082586526870728,2.2462191581726074,0.1208157911896705,0.9016834497451782,0.9016834497451782,0.0,185.1409454345703,189.0,51248.5390625,0.0,2588.27392578125,1.0,278.7404479980469,282.2153625488281,294.38287353515625,297.6463317871094,293.1499938964844,293.1499938964844,278.45001220703125,33543.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297727942466736,1.0,0.0,0.0,3.5256290435791016,3.525651454925537,8.294047120216419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.4296875,0.0,1381.3978271484375,1895.4371337890625,0.0,3679.05810546875,0.8756268620491028,1.0,0.0,3.0,1.0,0.0
18121800,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.7708001136779785,0.3247932195663452,0.2963831424713135,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8909721374511719,0.5076808929443359,0.4841249883174896,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.9990000128746032,0.8566290736198425,0.5034045577049255,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.7923834323883057,0.3528866469860077,0.3384468853473663,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.6576959490776062,0.1998396515846252,0.9215031862258912,284.9931640625,284.95001220703125,298.9799499511719,291.4150695800781,297.6786499023437,297.2093505859375,283.9920959472656,1.0,0.595909595489502,0.3651452660560608,0.3651452660560608,1.0,1.0,-3.05447769165039,0.8082586526870728,2.2462191581726074,0.1208157911896705,0.9016834497451782,0.9016834497451782,0.0,185.1409454345703,189.0,51248.5390625,0.0,2588.27392578125,1.0,278.7404479980469,282.2153625488281,294.38287353515625,297.6463317871094,293.1499938964844,293.1499938964844,278.45001220703125,33543.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297727942466736,1.0,0.0,0.0,3.5256290435791016,3.525651454925537,8.294047120216419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.4296875,0.0,1381.3978271484375,1895.4371337890625,0.0,3679.05810546875,0.8756268620491028,1.0,0.0,3.0,1.0,0.0
18121860,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.7657496929168701,0.3221698403358459,0.2943453192710876,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.8852052688598633,0.5041089653968811,0.481117844581604,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9990000128746032,0.8564918637275696,0.5098519921302795,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.7875988483428955,0.3507996499538421,0.3367829322814941,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.6531504988670349,0.197981983423233,0.9143410325050354,284.90264892578125,284.95001220703125,298.93463134765625,291.4095458984375,297.64996337890625,297.1863098144531,283.9035339355469,1.0,0.5964344143867493,0.3655421137809753,0.3655421137809753,1.0,1.0,-3.0455572605133057,0.8064267635345459,2.23913049697876,0.1210707947611808,0.8141182661056519,0.8141182661056519,0.0,187.9912109375,192.0,51500.3359375,0.0,2586.028564453125,1.0,278.4593505859375,282.1161804199219,294.42803955078125,297.7764587402344,293.1499938964844,293.1499938964844,278.75,39527.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375293850898744,1.0,0.0,0.0,3.3653781414031982,3.365400075912476,7.557201797681046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2333984375,0.0,1263.3045654296875,1895.4371337890625,0.0,3749.956298828125,0.845448911190033,1.0,0.0,3.0,1.0,0.0
18121920,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.7657496929168701,0.3221698403358459,0.2943453192710876,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.8852052688598633,0.5041089653968811,0.481117844581604,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9990000128746032,0.8564918637275696,0.5098519921302795,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.7875988483428955,0.3507996499538421,0.3367829322814941,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.6531504988670349,0.197981983423233,0.9143410325050354,284.90264892578125,284.95001220703125,298.93463134765625,291.4095458984375,297.64996337890625,297.1863098144531,283.9035339355469,1.0,0.5964344143867493,0.3655421137809753,0.3655421137809753,1.0,1.0,-3.0455572605133057,0.8064267635345459,2.23913049697876,0.1210707947611808,0.8141182661056519,0.8141182661056519,0.0,187.9912109375,192.0,51500.3359375,0.0,2586.028564453125,1.0,278.4593505859375,282.1161804199219,294.42803955078125,297.7764587402344,293.1499938964844,293.1499938964844,278.75,39527.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375293850898744,1.0,0.0,0.0,3.3653781414031982,3.365400075912476,7.557201797681046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2333984375,0.0,1263.3045654296875,1895.4371337890625,0.0,3749.956298828125,0.845448911190033,1.0,0.0,3.0,1.0,0.0
18121980,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.7612087726593018,0.3202697932720184,0.2926046848297119,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.8798817992210388,0.5012630820274353,0.4783925712108612,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9990000128746032,0.8568591475486755,0.516008734703064,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.7831547260284424,0.3491931855678558,0.3352620005607605,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9907531738281,0.6488833427429199,0.1963742673397064,0.9073363542556764,284.9902038574219,284.95001220703125,298.888916015625,291.4017028808594,297.6288452148437,297.173583984375,283.9892272949219,1.0,0.5970207452774048,0.3659389317035675,0.3659389317035675,1.0,1.0,-3.0373375415802,0.8048233985900879,2.2325141429901123,0.1212995871901512,0.8908782005310059,0.8908782005310059,0.0,190.7589874267578,195.0,50776.45703125,0.0,2584.6943359375,1.0,278.7400817871094,282.2245178222656,294.3697814941406,297.60565185546875,293.1499938964844,293.1499938964844,279.04998779296875,33600.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272993206977844,1.0,0.0,0.0,3.483414888381958,3.483436822891236,8.096619126263249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40576171875,0.0,1338.4798583984375,1895.4371337890625,0.0,3656.362060546875,0.866210401058197,1.0,0.0,3.0,1.0,0.0
18122040,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.7612087726593018,0.3202697932720184,0.2926046848297119,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.8798817992210388,0.5012630820274353,0.4783925712108612,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9990000128746032,0.8568591475486755,0.516008734703064,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.7831547260284424,0.3491931855678558,0.3352620005607605,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9907531738281,0.6488833427429199,0.1963742673397064,0.9073363542556764,284.9902038574219,284.95001220703125,298.888916015625,291.4017028808594,297.6288452148437,297.173583984375,283.9892272949219,1.0,0.5970207452774048,0.3659389317035675,0.3659389317035675,1.0,1.0,-3.0373375415802,0.8048233985900879,2.2325141429901123,0.1212995871901512,0.8908782005310059,0.8908782005310059,0.0,190.7589874267578,195.0,50776.45703125,0.0,2584.6943359375,1.0,278.7400817871094,282.2245178222656,294.3697814941406,297.60565185546875,293.1499938964844,293.1499938964844,279.04998779296875,33600.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272993206977844,1.0,0.0,0.0,3.483414888381958,3.483436822891236,8.096619126263249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40576171875,0.0,1338.4798583984375,1895.4371337890625,0.0,3656.362060546875,0.866210401058197,1.0,0.0,3.0,1.0,0.0
18122100,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780944824219,0.7590991854667664,0.3193942010402679,0.2918175160884857,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.8773841857910156,0.499936044216156,0.4771372973918915,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.9990000128746032,0.8570693135261536,0.5189788937568665,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782775878906,0.7810853123664856,0.3484704196453094,0.3345893919467926,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07635498046875,0.646903932094574,0.195629209280014,0.9041272401809692,285.07867431640625,284.95001220703125,298.8659362792969,291.3968811035156,297.6191101074219,297.1683654785156,284.0802307128906,1.0,0.5973719358444214,0.3661373555660248,0.3661373555660248,1.0,1.0,-3.033785820007324,0.8042022585868835,2.229583501815796,0.1214794144034385,0.9770134687423706,0.9770134687423706,0.0,192.1247711181641,195.0,50095.69140625,0.0,2584.9931640625,1.0,278.9958190917969,282.3344421386719,294.341796875,297.46923828125,293.1499938964844,293.1499938964844,279.04998779296875,30982.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205732941627502,1.0,0.0,0.0,3.579850673675537,3.5798730850219727,8.551122050448612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.62255859375,0.0,1419.693115234375,1895.4371337890625,0.0,3594.448486328125,0.8871634006500244,1.0,0.0,3.0,1.0,0.0
18122160,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.757152795791626,0.3185091912746429,0.2911257445812225,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.8750492334365845,0.4986087083816528,0.475994348526001,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05133056640625,0.9990000128746032,0.8571829795837402,0.5218245983123779,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523986816406,0.779164731502533,0.3477570712566376,0.3340029716491699,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.053955078125,0.6450622081756592,0.1949006766080856,0.9011889100074768,285.05194091796875,284.95001220703125,298.8428955078125,291.3913879394531,297.6094055175781,297.1632080078125,284.0484313964844,1.0,0.5977701544761658,0.3663484156131744,0.3663484156131744,1.0,1.0,-3.030763626098633,0.8037864565849304,2.2269773483276367,0.1217486262321472,0.9988957047462464,0.9988957047462464,0.0,193.4568786621093,198.0,50245.12890625,0.0,2586.122802734375,1.0,279.0417175292969,282.3025207519531,294.36376953125,297.5514221191406,293.1499938964844,293.1499938964844,278.75,30794.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189955592155457,1.0,0.0,0.0,3.688424825668335,3.688448190689087,9.077685945158008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.8115234375,0.0,1536.9814453125,1895.4371337890625,0.0,3579.885986328125,0.9100474715232848,1.0,0.0,3.0,1.0,0.0
18122220,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.7519458532333374,0.3154817223548889,0.2888690829277038,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8690735697746277,0.4946015477180481,0.4727440178394317,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.9990000128746032,0.8548738360404968,0.5289148688316345,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.7741259336471558,0.3453141748905182,0.3321326076984405,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.6404486298561096,0.1927967071533203,0.8933600187301636,284.8765563964844,284.95001220703125,298.79656982421875,291.3784484863281,297.5754089355469,297.1333312988281,283.8781433105469,1.0,0.5984307527542114,0.3667705059051513,0.3667705059051513,1.0,1.0,-3.0210139751434326,0.8017309308052063,2.219283103942871,0.1219756081700325,0.8647685647010803,0.8647685647010803,0.0,196.7269592285156,201.0,50873.5078125,0.0,2584.44140625,1.0,278.7568359375,282.11395263671875,294.4189453125,297.7288818359375,293.1499938964844,293.1499938964844,279.04998779296875,38419.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316979050636292,1.0,0.0,0.0,3.619227886199951,3.61925196647644,8.740275916352402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.5751953125,0.0,1517.1522216796875,1895.4371337890625,0.0,3696.6943359375,0.8997367024421692,1.0,0.0,3.0,1.0,0.0
18122280,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.7519458532333374,0.3154817223548889,0.2888690829277038,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8690735697746277,0.4946015477180481,0.4727440178394317,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.9990000128746032,0.8548738360404968,0.5289148688316345,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.7741259336471558,0.3453141748905182,0.3321326076984405,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.6404486298561096,0.1927967071533203,0.8933600187301636,284.8765563964844,284.95001220703125,298.79656982421875,291.3784484863281,297.5754089355469,297.1333312988281,283.8781433105469,1.0,0.5984307527542114,0.3667705059051513,0.3667705059051513,1.0,1.0,-3.0210139751434326,0.8017309308052063,2.219283103942871,0.1219756081700325,0.8647685647010803,0.8647685647010803,0.0,196.7269592285156,201.0,50873.5078125,0.0,2584.44140625,1.0,278.7568359375,282.11395263671875,294.4189453125,297.7288818359375,293.1499938964844,293.1499938964844,279.04998779296875,38419.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316979050636292,1.0,0.0,0.0,3.619227886199951,3.61925196647644,8.740275916352402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.5751953125,0.0,1517.1522216796875,1895.4371337890625,0.0,3696.6943359375,0.8997367024421692,1.0,0.0,3.0,1.0,0.0
18122340,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.747178316116333,0.3133202195167541,0.2867997884750366,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.8634838461875916,0.4914208650588989,0.4696094691753387,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.9990000128746032,0.8532856702804565,0.5356717109680176,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99237060546875,0.7693570852279663,0.3434029519557953,0.330264538526535,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.6359795928001404,0.1909255087375641,0.885074257850647,284.9921569824219,284.95001220703125,298.75,291.3626403808594,297.5504455566406,297.11578369140625,283.99041748046875,1.0,0.5989612936973572,0.3671925961971283,0.3671925961971283,1.0,1.0,-3.010670661926269,0.7994797825813293,2.211190938949585,0.1219951137900352,0.9539909362792968,0.9539909362792968,0.0,199.84146118164065,204.0,49955.7890625,0.0,2580.834228515625,1.0,279.0429077148437,282.25244140625,294.3384094238281,297.5291442871094,293.1499938964844,293.1499938964844,278.75,33489.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229368567466736,1.0,0.0,0.0,3.7219398021698,3.721964120864868,9.243405543202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.4697265625,0.0,1595.532470703125,1895.4371337890625,0.0,3616.236328125,0.919443428516388,1.0,0.0,3.0,1.0,0.0
18122400,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.747178316116333,0.3133202195167541,0.2867997884750366,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.8634838461875916,0.4914208650588989,0.4696094691753387,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.9990000128746032,0.8532856702804565,0.5356717109680176,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99237060546875,0.7693570852279663,0.3434029519557953,0.330264538526535,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.6359795928001404,0.1909255087375641,0.885074257850647,284.9921569824219,284.95001220703125,298.75,291.3626403808594,297.5504455566406,297.11578369140625,283.99041748046875,1.0,0.5989612936973572,0.3671925961971283,0.3671925961971283,1.0,1.0,-3.010670661926269,0.7994797825813293,2.211190938949585,0.1219951137900352,0.9539909362792968,0.9539909362792968,0.0,199.84146118164065,204.0,49955.7890625,0.0,2580.834228515625,1.0,279.0429077148437,282.25244140625,294.3384094238281,297.5291442871094,293.1499938964844,293.1499938964844,278.75,33489.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229368567466736,1.0,0.0,0.0,3.7219398021698,3.721964120864868,9.243405543202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.4697265625,0.0,1595.532470703125,1895.4371337890625,0.0,3616.236328125,0.919443428516388,1.0,0.0,3.0,1.0,0.0
18122460,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.7423120737075806,0.3104028105735779,0.2845459878444671,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8578341603279114,0.4874688684940338,0.4662910401821136,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.9990000128746032,0.8499560356140137,0.542576789855957,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.764532744884491,0.3409468829631805,0.3282822072505951,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.6314935088157654,0.1887392252683639,0.8765266537666321,284.8775634765625,284.95001220703125,298.7020263671875,291.3441467285156,297.517822265625,297.0883483886719,283.8798828125,1.0,0.5994486212730408,0.3676526844501495,0.3676526844501495,1.0,1.0,-2.999619245529175,0.7970809936523438,2.202538251876831,0.1221277564764022,0.8398643732070923,0.8398643732070923,0.0,203.0582733154297,192.0,50230.5625,0.0,2576.40625,1.0,278.7573547363281,282.1318054199219,294.3684387207031,297.6421813964844,293.1499938964844,293.1499938964844,279.04998779296875,40312.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319475293159484,1.0,0.0,0.0,3.5541858673095703,3.5542097091674805,8.428951900896209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4638671875,0.0,1460.5777587890625,1895.4371337890625,0.0,3698.9794921875,0.8874624371528625,1.0,0.0,3.0,1.0,0.0
18122520,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.7423120737075806,0.3104028105735779,0.2845459878444671,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8578341603279114,0.4874688684940338,0.4662910401821136,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.9990000128746032,0.8499560356140137,0.542576789855957,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.764532744884491,0.3409468829631805,0.3282822072505951,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.6314935088157654,0.1887392252683639,0.8765266537666321,284.8775634765625,284.95001220703125,298.7020263671875,291.3441467285156,297.517822265625,297.0883483886719,283.8798828125,1.0,0.5994486212730408,0.3676526844501495,0.3676526844501495,1.0,1.0,-2.999619245529175,0.7970809936523438,2.202538251876831,0.1221277564764022,0.8398643732070923,0.8398643732070923,0.0,203.0582733154297,192.0,50230.5625,0.0,2576.40625,1.0,278.7573547363281,282.1318054199219,294.3684387207031,297.6421813964844,293.1499938964844,293.1499938964844,279.04998779296875,40312.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319475293159484,1.0,0.0,0.0,3.5541858673095703,3.5542097091674805,8.428951900896209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4638671875,0.0,1460.5777587890625,1895.4371337890625,0.0,3698.9794921875,0.8874624371528625,1.0,0.0,3.0,1.0,0.0
18122580,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.7417067289352417,0.3083382546901703,0.2824309468269348,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8572624325752258,0.4843634068965912,0.463088184595108,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98419189453125,0.9990000128746032,0.8486899137496948,0.5399472117424011,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98455810546875,0.7642212510108948,0.3390730619430542,0.3262907862663269,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.6303809881210327,0.1868730932474136,0.8673784136772156,284.9844055175781,284.95001220703125,298.651611328125,291.3233337402344,297.4966735839844,297.07781982421875,283.9831237792969,1.0,0.5949283838272095,0.3681127727031708,0.3681127727031708,1.0,1.0,-2.976689577102661,0.7907406687736511,2.185948848724365,0.1210809648036956,0.9221201539039612,0.9221201539039612,0.0,200.7724456787109,180.0,49164.30078125,0.0,2521.74365234375,1.0,279.04156494140625,282.2638244628906,294.2882080078125,297.433349609375,293.1499938964844,293.1499938964844,278.75,34194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208542108535768,1.0,0.0,0.0,3.6471102237701416,3.6471338272094727,8.875464345692308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.0546875,0.0,1516.458251953125,1895.4371337890625,0.0,3597.039794921875,0.9031502604484558,1.0,0.0,3.0,1.0,0.0
18122640,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.7417067289352417,0.3083382546901703,0.2824309468269348,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8572624325752258,0.4843634068965912,0.463088184595108,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98419189453125,0.9990000128746032,0.8486899137496948,0.5399472117424011,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98455810546875,0.7642212510108948,0.3390730619430542,0.3262907862663269,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.6303809881210327,0.1868730932474136,0.8673784136772156,284.9844055175781,284.95001220703125,298.651611328125,291.3233337402344,297.4966735839844,297.07781982421875,283.9831237792969,1.0,0.5949283838272095,0.3681127727031708,0.3681127727031708,1.0,1.0,-2.976689577102661,0.7907406687736511,2.185948848724365,0.1210809648036956,0.9221201539039612,0.9221201539039612,0.0,200.7724456787109,180.0,49164.30078125,0.0,2521.74365234375,1.0,279.04156494140625,282.2638244628906,294.2882080078125,297.433349609375,293.1499938964844,293.1499938964844,278.75,34194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208542108535768,1.0,0.0,0.0,3.6471102237701416,3.6471338272094727,8.875464345692308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.0546875,0.0,1516.458251953125,1895.4371337890625,0.0,3597.039794921875,0.9031502604484558,1.0,0.0,3.0,1.0,0.0
