time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122700,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85333251953125,0.7424798607826233,0.3069783449172973,0.2813408374786377,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.8582942485809326,0.4824784398078918,0.4614603519439697,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9990000128746032,0.8482933640480042,0.536078929901123,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529663085937,0.765255868434906,0.3379082083702087,0.3252736926078796,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.6307511925697327,0.1858432590961456,0.8627817034721375,284.8522644042969,284.95001220703125,298.6255187988281,291.3121032714844,297.4859924316406,297.072998046875,283.8489990234375,1.0,0.5915365219116211,0.3683428168296814,0.3683428168296814,1.0,1.0,-2.96203088760376,0.786504864692688,2.1755259037017822,0.1201934814453125,0.8245112299919128,0.8245112299919128,0.0,198.1646881103516,180.0,49619.2734375,0.0,2481.387451171875,1.0,278.798095703125,282.1165466308594,294.3376159667969,297.6148681640625,293.1499938964844,293.1499938964844,278.75,39455.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266176819801332,1.0,0.0,0.0,3.578266143798828,3.5782902240753174,8.543554486095672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.6005859375,0.0,1480.1607666015625,1895.4371337890625,0.0,3650.100341796875,0.8890005350112915,1.0,0.0,3.0,1.0,0.0
18122760,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.7433414459228516,0.3055248558521271,0.2799352407455444,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.859536349773407,0.4804746806621551,0.4594802856445312,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.9990000128746032,0.8481943011283875,0.5314353108406067,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8820495605469,0.7664659023284912,0.3366348445415497,0.3239879608154297,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.6312450766563416,0.1847470104694366,0.857449471950531,284.88232421875,284.95001220703125,298.5989074707031,291.30035400390625,297.4758605957031,297.0689697265625,283.8840026855469,1.0,0.5874965190887451,0.3686868548393249,0.3686868548393249,1.0,1.0,-2.9444284439086914,0.7815724611282349,2.162856101989746,0.1192378476262092,0.8157583475112915,0.8157583475112915,0.0,195.05499267578125,183.0,49044.65234375,0.0,2433.501708984375,1.0,278.7583923339844,282.16290283203125,294.3134765625,297.52001953125,293.1499938964844,293.1499938964844,279.04998779296875,41010.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927670121192932,1.0,0.0,0.0,3.440544605255127,3.4405674934387207,7.898555622887216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.50927734375,0.0,1347.726806640625,1895.4371337890625,0.0,3659.766845703125,0.8631336688995361,1.0,0.0,3.0,1.0,0.0
18122820,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836730957031,0.7433933019638062,0.3035837411880493,0.2779185771942138,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.8597087264060974,0.4774617850780487,0.4563467800617218,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.9990000128746032,0.8497952222824097,0.5274897217750549,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.7668070793151855,0.3347961604595184,0.3220114409923553,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.6307087540626526,0.1830217987298965,0.8487756252288818,284.9835510253906,284.95001220703125,298.54412841796875,291.2753295898437,297.4663391113281,297.0755920410156,283.9826354980469,1.0,0.5831788182258606,0.3693749606609344,0.3693749606609344,1.0,1.0,-2.920675039291382,0.7755343317985535,2.145140647888184,0.1182704791426658,0.8936327695846558,0.8936327695846558,0.0,192.0813903808593,186.0,48009.08984375,0.0,2375.7841796875,1.0,279.04058837890625,282.2897644042969,294.2313842773437,297.3034973144531,293.1499938964844,293.1499938964844,279.3500061035156,34284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147770404815674,1.0,0.0,0.0,3.5317163467407227,3.5317389965057373,8.322713824782113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0,0.0,1393.0947265625,1895.4371337890625,0.0,3540.88232421875,0.8775728940963745,1.0,0.0,3.0,1.0,0.0
18122880,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9836730957031,0.7433933019638062,0.3035837411880493,0.2779185771942138,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.8597087264060974,0.4774617850780487,0.4563467800617218,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.9990000128746032,0.8497952222824097,0.5274897217750549,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.7668070793151855,0.3347961604595184,0.3220114409923553,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.6307087540626526,0.1830217987298965,0.8487756252288818,284.9835510253906,284.95001220703125,298.54412841796875,291.2753295898437,297.4663391113281,297.0755920410156,283.9826354980469,1.0,0.5831788182258606,0.3693749606609344,0.3693749606609344,1.0,1.0,-2.920675039291382,0.7755343317985535,2.145140647888184,0.1182704791426658,0.8936327695846558,0.8936327695846558,0.0,192.0813903808593,186.0,48009.08984375,0.0,2375.7841796875,1.0,279.04058837890625,282.2897644042969,294.2313842773437,297.3034973144531,293.1499938964844,293.1499938964844,279.3500061035156,34284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147770404815674,1.0,0.0,0.0,3.5317163467407227,3.5317389965057373,8.322713824782113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0,0.0,1393.0947265625,1895.4371337890625,0.0,3540.88232421875,0.8775728940963745,1.0,0.0,3.0,1.0,0.0
18122940,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567626953125,0.7423481345176697,0.3018502593040466,0.2763331234455108,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05596923828125,0.8584340214729309,0.4747242331504822,0.4537279605865478,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.9990000128746032,0.8509418964385986,0.5268347263336182,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565490722656,0.7658787369728088,0.3331808149814605,0.320446252822876,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581970214844,0.6293166875839233,0.1815035343170166,0.841754138469696,285.0561218261719,284.95001220703125,298.48748779296875,291.2484741210937,297.45562744140625,297.0810546875,284.0526428222656,1.0,0.5807397365570068,0.3700630366802215,0.3700630366802215,1.0,1.0,-2.904507637023926,0.7719828486442566,2.1325247287750244,0.1182487085461616,1.0,1.0,0.0,191.12115478515625,189.0,47265.1171875,0.0,2342.223876953125,1.0,279.34228515625,282.3810119628906,294.2093505859375,297.2180480957031,293.1499938964844,293.1499938964844,279.04998779296875,31201.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903974175453186,1.0,0.0,0.0,3.722930192947388,3.722954034805298,9.248324772670458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.158203125,0.0,1579.209228515625,1895.4371337890625,0.0,3440.600830078125,0.9180074334144592,1.0,0.0,3.0,1.0,0.0
18123000,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567626953125,0.7423481345176697,0.3018502593040466,0.2763331234455108,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05596923828125,0.8584340214729309,0.4747242331504822,0.4537279605865478,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.9990000128746032,0.8509418964385986,0.5268347263336182,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565490722656,0.7658787369728088,0.3331808149814605,0.320446252822876,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581970214844,0.6293166875839233,0.1815035343170166,0.841754138469696,285.0561218261719,284.95001220703125,298.48748779296875,291.2484741210937,297.45562744140625,297.0810546875,284.0526428222656,1.0,0.5807397365570068,0.3700630366802215,0.3700630366802215,1.0,1.0,-2.904507637023926,0.7719828486442566,2.1325247287750244,0.1182487085461616,1.0,1.0,0.0,191.12115478515625,189.0,47265.1171875,0.0,2342.223876953125,1.0,279.34228515625,282.3810119628906,294.2093505859375,297.2180480957031,293.1499938964844,293.1499938964844,279.04998779296875,31201.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903974175453186,1.0,0.0,0.0,3.722930192947388,3.722954034805298,9.248324772670458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.158203125,0.0,1579.209228515625,1895.4371337890625,0.0,3440.600830078125,0.9180074334144592,1.0,0.0,3.0,1.0,0.0
18123060,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.73914635181427,0.2988327741622925,0.2740164697170257,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740539550781,0.8548091053962708,0.47063809633255,0.4503249824047088,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742370605469,0.9990000128746032,0.8487350344657898,0.5296932458877563,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.7628219723701477,0.3305644690990448,0.3183305859565735,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.6263079643249512,0.1793912649154663,0.8334542512893677,284.8739929199219,284.95001220703125,298.42919921875,291.21990966796875,297.427734375,297.0635681152344,283.87518310546875,1.0,0.5793600082397461,0.3708966672420501,0.3708966672420501,1.0,1.0,-2.8885536193847656,0.7688458561897278,2.1197078227996826,0.1187022179365158,0.8683902621269226,0.8683902621269226,0.0,191.9965057373047,192.0,47831.5390625,0.0,2318.385009765625,1.0,279.0575256347656,282.1872253417969,294.2568664550781,297.3799743652344,293.1499938964844,293.1499938964844,279.3500061035156,38560.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162181615829468,1.0,0.0,0.0,3.650343418121338,3.650367975234986,8.891207698979997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.51806640625,0.0,1552.7088623046875,1895.4371337890625,0.0,3554.216796875,0.9067816734313964,1.0,0.0,3.0,1.0,0.0
18123120,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.73914635181427,0.2988327741622925,0.2740164697170257,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740539550781,0.8548091053962708,0.47063809633255,0.4503249824047088,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742370605469,0.9990000128746032,0.8487350344657898,0.5296932458877563,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.7628219723701477,0.3305644690990448,0.3183305859565735,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.6263079643249512,0.1793912649154663,0.8334542512893677,284.8739929199219,284.95001220703125,298.42919921875,291.21990966796875,297.427734375,297.0635681152344,283.87518310546875,1.0,0.5793600082397461,0.3708966672420501,0.3708966672420501,1.0,1.0,-2.8885536193847656,0.7688458561897278,2.1197078227996826,0.1187022179365158,0.8683902621269226,0.8683902621269226,0.0,191.9965057373047,192.0,47831.5390625,0.0,2318.385009765625,1.0,279.0575256347656,282.1872253417969,294.2568664550781,297.3799743652344,293.1499938964844,293.1499938964844,279.3500061035156,38560.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162181615829468,1.0,0.0,0.0,3.650343418121338,3.650367975234986,8.891207698979997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.51806640625,0.0,1552.7088623046875,1895.4371337890625,0.0,3554.216796875,0.9067816734313964,1.0,0.0,3.0,1.0,0.0
18123180,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.7355487942695618,0.29660764336586,0.2718450725078583,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.8506150245666504,0.467304527759552,0.4470017254352569,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.9990000128746032,0.8467254638671875,0.5338233709335327,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.7591943144798279,0.3284327089786529,0.3162082731723785,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.6227198839187622,0.1774733215570449,0.8247491121292114,284.9953918457031,284.95001220703125,298.36944580078125,291.1897888183594,297.4042663574219,297.052490234375,283.9935302734375,1.0,0.5785783529281616,0.3717302978038788,0.3717302978038788,1.0,1.0,-2.873893976211548,0.7661365866661072,2.107757329940796,0.1191738843917846,0.9613747596740724,0.9613747596740724,0.0,193.5906677246093,180.0,46839.3828125,0.0,2300.53857421875,1.0,279.3431396484375,282.332275390625,294.16131591796875,297.1625366210937,293.1499938964844,293.1499938964844,279.04998779296875,33539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906574845314026,1.0,0.0,0.0,3.74728274345398,3.747307300567627,9.36971161991096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.84912109375,0.0,1625.2135009765625,1895.4371337890625,0.0,3464.7900390625,0.925190567970276,1.0,0.0,3.0,1.0,0.0
18123240,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.7355487942695618,0.29660764336586,0.2718450725078583,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.8506150245666504,0.467304527759552,0.4470017254352569,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.9990000128746032,0.8467254638671875,0.5338233709335327,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.7591943144798279,0.3284327089786529,0.3162082731723785,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.6227198839187622,0.1774733215570449,0.8247491121292114,284.9953918457031,284.95001220703125,298.36944580078125,291.1897888183594,297.4042663574219,297.052490234375,283.9935302734375,1.0,0.5785783529281616,0.3717302978038788,0.3717302978038788,1.0,1.0,-2.873893976211548,0.7661365866661072,2.107757329940796,0.1191738843917846,0.9613747596740724,0.9613747596740724,0.0,193.5906677246093,180.0,46839.3828125,0.0,2300.53857421875,1.0,279.3431396484375,282.332275390625,294.16131591796875,297.1625366210937,293.1499938964844,293.1499938964844,279.04998779296875,33539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906574845314026,1.0,0.0,0.0,3.74728274345398,3.747307300567627,9.36971161991096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.84912109375,0.0,1625.2135009765625,1895.4371337890625,0.0,3464.7900390625,0.925190567970276,1.0,0.0,3.0,1.0,0.0
18123300,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.7351261973381042,0.2951931655406952,0.2707744836807251,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500671386719,0.8501814007759094,0.465334415435791,0.4453644752502441,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489685058594,0.9990000128746032,0.8451363444328308,0.5327100157737732,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.7588828206062317,0.3271576166152954,0.3151544332504272,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560791015625,0.6220643520355225,0.1764005273580551,0.8202968239784241,284.8503723144531,284.95001220703125,298.33905029296875,291.1741943359375,297.3899230957031,297.0438232421875,283.8446655273437,1.0,0.5763250589370728,0.3721471130847931,0.3721471130847931,1.0,1.0,-2.862698793411255,0.7634649872779846,2.099233865737915,0.1191735044121742,0.857323169708252,0.857323169708252,0.0,192.59571838378903,180.0,47464.21484375,0.0,2276.1875,1.0,279.095703125,282.1668701171875,294.2097473144531,297.35015869140625,293.1499938964844,293.1499938964844,279.04998779296875,38199.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135112166404724,1.0,0.0,0.0,3.7035374641418457,3.7035624980926514,9.15222699404694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.68701171875,0.0,1610.2481689453125,1895.4371337890625,0.0,3529.160400390625,0.9162266254425048,1.0,0.0,3.0,1.0,0.0
18123360,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641662597656,0.7350126504898071,0.2936128377914428,0.2693299353122711,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86492919921875,0.8502455353736877,0.4631715714931488,0.4433138072490692,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.9990000128746032,0.8436560034751892,0.5301330089569092,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.7590064406394958,0.3257244527339935,0.3137855529785156,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.6217157244682312,0.1752203106880188,0.8148884773254395,284.86480712890625,284.95001220703125,298.30841064453125,291.1582946777344,297.3753662109375,297.0351257324219,283.8676147460937,1.0,0.5732017159461975,0.3725186288356781,0.3725186288356781,1.0,1.0,-2.8472609519958496,0.7592569589614868,2.0880041122436523,0.118469551205635,0.8338334560394287,0.8338334560394287,0.0,190.6776733398437,183.0,46921.10546875,0.0,2240.23681640625,1.0,279.05712890625,282.2015380859375,294.1823425292969,297.2574157714844,293.1499938964844,293.1499938964844,279.3500061035156,41149.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157072901725768,1.0,0.0,0.0,3.561508655548096,3.561532735824585,8.463720746476611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.5029296875,0.0,1474.5198974609375,1895.4371337890625,0.0,3549.491455078125,0.8894808888435364,1.0,0.0,3.0,1.0,0.0
18123420,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.7335942387580872,0.2915254235267639,0.2671939432621002,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.8486564755439758,0.4599438011646271,0.439991146326065,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.9990000128746032,0.8428224921226501,0.5292282104492188,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.7576996684074402,0.3236424326896667,0.3116066455841064,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.6198144555091858,0.1733337789773941,0.8057342767715454,284.9867248535156,284.95001220703125,298.2463073730469,291.1256103515625,297.357666015625,297.03326416015625,283.98504638671875,1.0,0.5701541304588318,0.3732616305351257,0.3732616305351257,1.0,1.0,-2.825975179672241,0.7540383338928223,2.071936845779419,0.1177747100591659,0.922313392162323,0.922313392162323,0.0,189.4046325683593,186.0,45849.77734375,0.0,2197.84228515625,1.0,279.34234619140625,282.3472900390625,294.0830993652344,297.0242919921875,293.1499938964844,293.1499938964844,279.04998779296875,34167.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030023217201232,1.0,0.0,0.0,3.648041486740112,3.6480653285980233,8.879997608346457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.79638671875,0.0,1517.2880859375,1895.4371337890625,0.0,3431.554443359375,0.9032714366912842,1.0,0.0,3.0,1.0,0.0
18123480,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.7335942387580872,0.2915254235267639,0.2671939432621002,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.8486564755439758,0.4599438011646271,0.439991146326065,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.9990000128746032,0.8428224921226501,0.5292282104492188,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.7576996684074402,0.3236424326896667,0.3116066455841064,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.6198144555091858,0.1733337789773941,0.8057342767715454,284.9867248535156,284.95001220703125,298.2463073730469,291.1256103515625,297.357666015625,297.03326416015625,283.98504638671875,1.0,0.5701541304588318,0.3732616305351257,0.3732616305351257,1.0,1.0,-2.825975179672241,0.7540383338928223,2.071936845779419,0.1177747100591659,0.922313392162323,0.922313392162323,0.0,189.4046325683593,186.0,45849.77734375,0.0,2197.84228515625,1.0,279.34234619140625,282.3472900390625,294.0830993652344,297.0242919921875,293.1499938964844,293.1499938964844,279.04998779296875,34167.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030023217201232,1.0,0.0,0.0,3.648041486740112,3.6480653285980233,8.879997608346457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.79638671875,0.0,1517.2880859375,1895.4371337890625,0.0,3431.554443359375,0.9032714366912842,1.0,0.0,3.0,1.0,0.0
18123540,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.7307377457618713,0.2886840105056762,0.264906495809555,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8454151153564453,0.4559557735919952,0.4365266859531402,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9990000128746032,0.8397188782691956,0.5313798189163208,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.754901647567749,0.3209927082061767,0.3093413710594177,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.6167522072792053,0.1711770296096801,0.7967722415924072,284.8848876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.331787109375,297.0205993652344,283.8873291015625,1.0,0.5683422088623047,0.3740046620368957,0.3740046620368957,1.0,1.0,-2.8081557750701904,0.7499457597732544,2.0582098960876465,0.117639809846878,0.8174256682395935,0.8174256682395935,0.0,189.86338806152344,174.0,45948.859375,0.0,2170.049072265625,1.0,279.05810546875,282.2455444335937,294.1072692871094,297.1166076660156,293.1499938964844,293.1499938964844,279.3500061035156,40985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103821516036988,1.0,0.0,0.0,3.4420619010925293,3.442084789276123,7.905523489171173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.6640625,0.0,1349.0758056640625,1895.4371337890625,0.0,3500.149658203125,0.8635863065719604,1.0,0.0,3.0,1.0,0.0
18123600,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.7307377457618713,0.2886840105056762,0.264906495809555,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8454151153564453,0.4559557735919952,0.4365266859531402,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9990000128746032,0.8397188782691956,0.5313798189163208,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.754901647567749,0.3209927082061767,0.3093413710594177,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.6167522072792053,0.1711770296096801,0.7967722415924072,284.8848876953125,284.95001220703125,298.1833190917969,291.0918273925781,297.331787109375,297.0205993652344,283.8873291015625,1.0,0.5683422088623047,0.3740046620368957,0.3740046620368957,1.0,1.0,-2.8081557750701904,0.7499457597732544,2.0582098960876465,0.117639809846878,0.8174256682395935,0.8174256682395935,0.0,189.86338806152344,174.0,45948.859375,0.0,2170.049072265625,1.0,279.05810546875,282.2455444335937,294.1072692871094,297.1166076660156,293.1499938964844,293.1499938964844,279.3500061035156,40985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103821516036988,1.0,0.0,0.0,3.4420619010925293,3.442084789276123,7.905523489171173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.6640625,0.0,1349.0758056640625,1895.4371337890625,0.0,3500.149658203125,0.8635863065719604,1.0,0.0,3.0,1.0,0.0
18123660,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.7312362790107727,0.286565899848938,0.2627196907997131,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8461519479751587,0.4526874721050262,0.4331473112106323,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.9990000128746032,0.8379735350608826,0.5258280634880066,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.7556435465812683,0.3188136219978332,0.3070360720157623,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.987060546875,0.6164616346359253,0.1692813485860824,0.7873210906982422,284.9861145019531,284.95001220703125,298.11968994140625,291.0571594238281,297.3124389648437,297.01708984375,283.9844665527344,1.0,0.5622966885566711,0.3749404549598694,0.3749404549598694,1.0,1.0,-2.780677080154419,0.7430287599563599,2.0376484394073486,0.1169650182127952,0.89805006980896,0.89805006980896,0.0,185.9845123291016,177.0,44902.57421875,0.0,2105.988037109375,1.0,279.3406982421875,282.3697814941406,294.0142517089844,296.8974914550781,293.1499938964844,293.1499938964844,279.6499938964844,34079.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977148532867432,1.0,0.0,0.0,3.543894052505493,3.543916702270508,8.380207532354689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.59521484375,0.0,1404.339599609375,1895.4371337890625,0.0,3382.274169921875,0.8800508975982666,1.0,0.0,3.0,1.0,0.0
18123720,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.7312362790107727,0.286565899848938,0.2627196907997131,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8461519479751587,0.4526874721050262,0.4331473112106323,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.9990000128746032,0.8379735350608826,0.5258280634880066,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.7556435465812683,0.3188136219978332,0.3070360720157623,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.987060546875,0.6164616346359253,0.1692813485860824,0.7873210906982422,284.9861145019531,284.95001220703125,298.11968994140625,291.0571594238281,297.3124389648437,297.01708984375,283.9844665527344,1.0,0.5622966885566711,0.3749404549598694,0.3749404549598694,1.0,1.0,-2.780677080154419,0.7430287599563599,2.0376484394073486,0.1169650182127952,0.89805006980896,0.89805006980896,0.0,185.9845123291016,177.0,44902.57421875,0.0,2105.988037109375,1.0,279.3406982421875,282.3697814941406,294.0142517089844,296.8974914550781,293.1499938964844,293.1499938964844,279.6499938964844,34079.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977148532867432,1.0,0.0,0.0,3.543894052505493,3.543916702270508,8.380207532354689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.59521484375,0.0,1404.339599609375,1895.4371337890625,0.0,3382.274169921875,0.8800508975982666,1.0,0.0,3.0,1.0,0.0
18123780,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06280517578125,0.7307285070419312,0.284702718257904,0.2609703540802002,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.8455427885055542,0.4497175216674804,0.430261880159378,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06158447265625,0.9990000128746032,0.8375539779663086,0.523505687713623,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0626220703125,0.7551886439323425,0.3168631494045257,0.3051143288612366,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06414794921875,0.6152877807617188,0.1675971448421478,0.7793574333190918,285.0622253417969,284.95001220703125,298.0556030273437,291.02178955078125,297.29791259765625,297.0202331542969,284.05908203125,1.0,0.558967649936676,0.375876247882843,0.375876247882843,1.0,1.0,-2.760422468185425,0.7385470271110535,2.0218753814697266,0.1168049871921539,1.0,1.0,0.0,184.044677734375,180.0,44037.29296875,0.0,2063.80517578125,1.0,279.64178466796875,282.4668273925781,293.97918701171875,296.7918701171875,293.1499938964844,293.1499938964844,279.3500061035156,31368.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860526084899902,1.0,0.0,0.0,3.730263948440552,3.730288028717041,9.284797215514118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.83154296875,0.0,1588.8968505859375,1895.4371337890625,0.0,3273.273193359375,0.9197242856025696,1.0,0.0,3.0,1.0,0.0
18123840,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06280517578125,0.7307285070419312,0.284702718257904,0.2609703540802002,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.8455427885055542,0.4497175216674804,0.430261880159378,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06158447265625,0.9990000128746032,0.8375539779663086,0.523505687713623,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0626220703125,0.7551886439323425,0.3168631494045257,0.3051143288612366,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06414794921875,0.6152877807617188,0.1675971448421478,0.7793574333190918,285.0622253417969,284.95001220703125,298.0556030273437,291.02178955078125,297.29791259765625,297.0202331542969,284.05908203125,1.0,0.558967649936676,0.375876247882843,0.375876247882843,1.0,1.0,-2.760422468185425,0.7385470271110535,2.0218753814697266,0.1168049871921539,1.0,1.0,0.0,184.044677734375,180.0,44037.29296875,0.0,2063.80517578125,1.0,279.64178466796875,282.4668273925781,293.97918701171875,296.7918701171875,293.1499938964844,293.1499938964844,279.3500061035156,31368.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860526084899902,1.0,0.0,0.0,3.730263948440552,3.730288028717041,9.284797215514118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.83154296875,0.0,1588.8968505859375,1895.4371337890625,0.0,3273.273193359375,0.9197242856025696,1.0,0.0,3.0,1.0,0.0
18123900,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.7297316789627075,0.2833121120929718,0.2599794864654541,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.8443983793258667,0.4477640986442566,0.4287042021751404,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.9990000128746032,0.83616703748703,0.5238339304924011,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.7542041540145874,0.3155474960803985,0.3040806353092193,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033508300781,0.6140937805175781,0.1665800660848617,0.7753546833992004,284.8951110839844,284.95001220703125,298.0234375,291.0038452148437,297.2866516113281,297.01641845703125,283.88525390625,1.0,0.5578644871711731,0.3763441443443298,0.3763441443443298,1.0,1.0,-2.7517030239105225,0.7367649674415588,2.0149381160736084,0.1169665455818176,0.9121339917182922,0.9121339917182922,0.0,183.89781188964844,180.0,44892.3125,0.0,2049.030517578125,1.0,279.3957214355469,282.2710876464844,294.04302978515625,297.0093078613281,293.1499938964844,293.1499938964844,279.3500061035156,34710.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942935466766357,1.0,0.0,0.0,3.7513484954833984,3.751373291015625,9.390054742652864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.97998046875,0.0,1638.9580078125,1895.4371337890625,0.0,3350.33642578125,0.9252100586891174,1.0,0.0,3.0,1.0,0.0
18123960,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695983886719,0.7278822660446167,0.2816210091114044,0.2585785388946533,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8699645996094,0.8423805832862854,0.4454763233661651,0.426689088344574,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.9990000128746032,0.8338233828544617,0.5253180861473083,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.7524138689041138,0.3139658272266388,0.3027083873748779,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86895751953125,0.6121664047241211,0.1653883010149002,0.7704521417617798,284.8699035644531,284.95001220703125,297.9912414550781,290.9858093261719,297.2725524902344,297.0086669921875,283.8715209960937,1.0,0.5569567680358887,0.3768447041511535,0.3768447041511535,1.0,1.0,-2.741842031478882,0.7346635460853577,2.00717830657959,0.1170624047517776,0.8697672486305237,0.8697672486305237,0.0,184.305404663086,183.0,44603.37109375,0.0,2035.0955810546875,1.0,279.3567199707031,282.2636108398437,294.0246887207031,296.94781494140625,293.1499938964844,293.1499938964844,279.6499938964844,38624.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985905647277832,1.0,0.0,0.0,3.6639211177825928,3.66394567489624,8.957472914516984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.3798828125,0.0,1568.4241943359375,1895.4371337890625,0.0,3390.44287109375,0.9096689820289612,1.0,0.0,3.0,1.0,0.0
18124020,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.7243894338607788,0.2792717814445495,0.2562761008739471,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8384198546409607,0.4419287443161011,0.4231461882591247,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996643066406,0.9990000128746032,0.8298949003219604,0.5288020372390747,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.7488775253295898,0.3115215301513672,0.3002746105194092,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.6081504821777344,0.1633810698986053,0.7612568736076355,285.0000915527344,284.95001220703125,297.9267883300781,290.9494323730469,297.25115966796875,297.0024108886719,283.9980773925781,1.0,0.5557409524917603,0.3778457939624786,0.3778457939624786,1.0,1.0,-2.725023031234741,0.7314403057098389,1.9935827255249023,0.11747907102108,0.96886944770813,0.96886944770813,0.0,185.4968414306641,171.0,43616.56640625,0.0,2013.8179931640625,1.0,279.6431579589844,282.416015625,293.9182434082031,296.7210998535156,293.1499938964844,293.1499938964844,279.3500061035156,33423.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882772326469421,1.0,0.0,0.0,3.761911392211914,3.7619359493255615,9.443008934795216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.46044921875,0.0,1641.4071044921875,1895.4371337890625,0.0,3294.092529296875,0.9284496307373048,1.0,0.0,3.0,1.0,0.0
18124080,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.7243894338607788,0.2792717814445495,0.2562761008739471,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8384198546409607,0.4419287443161011,0.4231461882591247,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996643066406,0.9990000128746032,0.8298949003219604,0.5288020372390747,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.7488775253295898,0.3115215301513672,0.3002746105194092,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.6081504821777344,0.1633810698986053,0.7612568736076355,285.0000915527344,284.95001220703125,297.9267883300781,290.9494323730469,297.25115966796875,297.0024108886719,283.9980773925781,1.0,0.5557409524917603,0.3778457939624786,0.3778457939624786,1.0,1.0,-2.725023031234741,0.7314403057098389,1.9935827255249023,0.11747907102108,0.96886944770813,0.96886944770813,0.0,185.4968414306641,171.0,43616.56640625,0.0,2013.8179931640625,1.0,279.6431579589844,282.416015625,293.9182434082031,296.7210998535156,293.1499938964844,293.1499938964844,279.3500061035156,33423.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882772326469421,1.0,0.0,0.0,3.761911392211914,3.7619359493255615,9.443008934795216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.46044921875,0.0,1641.4071044921875,1895.4371337890625,0.0,3294.092529296875,0.9284496307373048,1.0,0.0,3.0,1.0,0.0
18124140,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.7238559126853943,0.2761918008327484,0.2536821663379669,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594055175781,0.8380584716796875,0.4376131594181061,0.4192821085453033,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599853515625,0.9990000128746032,0.8245988488197327,0.5246930718421936,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.748585045337677,0.3085305094718933,0.2975769340991974,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570251464844,0.6069217920303345,0.1610726565122604,0.7510937452316284,284.8592834472656,284.95001220703125,297.86248779296875,290.9128112792969,297.2289428710937,296.9954833984375,283.8622436523437,1.0,0.5500332713127136,0.3788468837738037,0.3788468837738037,1.0,1.0,-2.696889638900757,0.7242982983589172,1.9725912809371948,0.1168092712759971,0.8346925973892212,0.8346925973892212,0.0,182.38375854492188,159.0,43759.16015625,0.0,1955.1776123046875,1.0,279.3568420410156,282.2754211425781,293.93927001953125,296.81719970703125,293.1499938964844,293.1499938964844,279.6499938964844,41314.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980286717414856,1.0,0.0,0.0,3.578077793121338,3.5781021118164062,8.542654654775106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.15625,0.0,1493.59521484375,1895.4371337890625,0.0,3385.20166015625,0.8930824398994446,1.0,0.0,3.0,1.0,0.0
18124200,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.7238559126853943,0.2761918008327484,0.2536821663379669,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594055175781,0.8380584716796875,0.4376131594181061,0.4192821085453033,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599853515625,0.9990000128746032,0.8245988488197327,0.5246930718421936,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.748585045337677,0.3085305094718933,0.2975769340991974,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570251464844,0.6069217920303345,0.1610726565122604,0.7510937452316284,284.8592834472656,284.95001220703125,297.86248779296875,290.9128112792969,297.2289428710937,296.9954833984375,283.8622436523437,1.0,0.5500332713127136,0.3788468837738037,0.3788468837738037,1.0,1.0,-2.696889638900757,0.7242982983589172,1.9725912809371948,0.1168092712759971,0.8346925973892212,0.8346925973892212,0.0,182.38375854492188,159.0,43759.16015625,0.0,1955.1776123046875,1.0,279.3568420410156,282.2754211425781,293.93927001953125,296.81719970703125,293.1499938964844,293.1499938964844,279.6499938964844,41314.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980286717414856,1.0,0.0,0.0,3.578077793121338,3.5781021118164062,8.542654654775106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.15625,0.0,1493.59521484375,1895.4371337890625,0.0,3385.20166015625,0.8930824398994446,1.0,0.0,3.0,1.0,0.0
18124260,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.7260623574256897,0.2739668190479278,0.2512437701225281,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811706542969,0.840840220451355,0.4341423809528351,0.4155471622943878,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98077392578125,0.9990000128746032,0.8227783441543579,0.5145719051361084,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.7510994076728821,0.3061215579509735,0.2949095070362091,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6081011891365051,0.1590732634067535,0.7406033873558044,284.9812927246094,284.95001220703125,297.79852294921875,290.8760986328125,297.21142578125,296.9950256347656,283.9788513183594,1.0,0.5416274666786194,0.3798892498016357,0.3798892498016357,1.0,1.0,-2.6614983081817627,0.7147278189659119,1.946770429611206,0.1151039749383926,0.9202948808670044,0.9202948808670044,0.0,175.98365783691406,162.0,42506.91796875,0.0,1871.6290283203125,1.0,279.6424560546875,282.4228515625,293.8290710449219,296.5696105957031,293.1499938964844,293.1499938964844,279.3500061035156,34367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843794465065002,1.0,0.0,0.0,3.655950784683228,3.655974388122559,8.91854369911016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.82861328125,0.0,1527.5660400390625,1895.4371337890625,0.0,3257.608154296875,0.905127763748169,1.0,0.0,3.0,1.0,0.0
18124320,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.7260623574256897,0.2739668190479278,0.2512437701225281,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811706542969,0.840840220451355,0.4341423809528351,0.4155471622943878,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98077392578125,0.9990000128746032,0.8227783441543579,0.5145719051361084,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815979003906,0.7510994076728821,0.3061215579509735,0.2949095070362091,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6081011891365051,0.1590732634067535,0.7406033873558044,284.9812927246094,284.95001220703125,297.79852294921875,290.8760986328125,297.21142578125,296.9950256347656,283.9788513183594,1.0,0.5416274666786194,0.3798892498016357,0.3798892498016357,1.0,1.0,-2.6614983081817627,0.7147278189659119,1.946770429611206,0.1151039749383926,0.9202948808670044,0.9202948808670044,0.0,175.98365783691406,162.0,42506.91796875,0.0,1871.6290283203125,1.0,279.6424560546875,282.4228515625,293.8290710449219,296.5696105957031,293.1499938964844,293.1499938964844,279.3500061035156,34367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843794465065002,1.0,0.0,0.0,3.655950784683228,3.655974388122559,8.91854369911016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.82861328125,0.0,1527.5660400390625,1895.4371337890625,0.0,3257.608154296875,0.905127763748169,1.0,0.0,3.0,1.0,0.0
18124380,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.725827693939209,0.2710996270179748,0.2487861961126327,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.8407680988311768,0.4300252497196197,0.4118006825447082,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.9990000128746032,0.8207175731658936,0.510071337223053,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.7510451674461365,0.3032372593879699,0.292264461517334,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.6070930361747742,0.1568775177001953,0.7307360768318176,284.87481689453125,284.95001220703125,297.735107421875,290.8394775390625,297.19287109375,296.9928283691406,283.87799072265625,1.0,0.5365477800369263,0.3809316158294678,0.3809316158294678,1.0,1.0,-2.63358998298645,0.7076769471168518,1.9259130954742432,0.1141139939427375,0.805758535861969,0.805758535861969,0.0,172.7471466064453,165.0,42394.68359375,0.0,1815.2342529296875,1.0,279.358154296875,282.3251953125,293.8491516113281,296.6413879394531,293.1499938964844,293.1499938964844,279.6499938964844,42009.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907240033149719,1.0,0.0,0.0,3.41048550605774,3.410508394241333,7.761143479001475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9638671875,0.0,1324.6776123046875,1895.4371337890625,0.0,3316.97802734375,0.8575977087020874,1.0,0.0,3.0,1.0,0.0
18124440,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87408447265625,0.725827693939209,0.2710996270179748,0.2487861961126327,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.875,0.8407680988311768,0.4300252497196197,0.4118006825447082,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.9990000128746032,0.8207175731658936,0.510071337223053,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.7510451674461365,0.3032372593879699,0.292264461517334,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.6070930361747742,0.1568775177001953,0.7307360768318176,284.87481689453125,284.95001220703125,297.735107421875,290.8394775390625,297.19287109375,296.9928283691406,283.87799072265625,1.0,0.5365477800369263,0.3809316158294678,0.3809316158294678,1.0,1.0,-2.63358998298645,0.7076769471168518,1.9259130954742432,0.1141139939427375,0.805758535861969,0.805758535861969,0.0,172.7471466064453,165.0,42394.68359375,0.0,1815.2342529296875,1.0,279.358154296875,282.3251953125,293.8491516113281,296.6413879394531,293.1499938964844,293.1499938964844,279.6499938964844,42009.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907240033149719,1.0,0.0,0.0,3.41048550605774,3.410508394241333,7.761143479001475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9638671875,0.0,1324.6776123046875,1895.4371337890625,0.0,3316.97802734375,0.8575977087020874,1.0,0.0,3.0,1.0,0.0
18124500,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.7250159382820129,0.2699862122535705,0.2475924640893936,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.8398982286453247,0.4282923638820648,0.409960389137268,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.9990000128746032,0.8198553919792175,0.5094619989395142,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.7502539753913879,0.3020138740539551,0.2909580171108246,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.6058983206748962,0.1558897495269775,0.7258850932121277,284.9974365234375,284.95001220703125,297.7036437988281,290.8212585449219,297.1845397949219,296.99285888671875,284.00103759765625,1.0,0.5347425937652588,0.3814527988433838,0.3814527988433838,1.0,1.0,-2.6218087673187256,0.70488041639328,1.9169282913208008,0.1138673052191734,0.8821696639060974,0.8821696639060974,0.0,172.0331573486328,165.0,41539.5390625,0.0,1794.6468505859375,1.0,279.5953674316406,282.46929931640625,293.7623291015625,296.4042663574219,293.1499938964844,293.1499938964844,279.6499938964844,35471.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881216824054718,1.0,0.0,0.0,3.4450719356536865,3.445094108581543,7.91935690358514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.17626953125,0.0,1313.169677734375,1895.4371337890625,0.0,3227.983154296875,0.8616434931755066,1.0,0.0,3.0,1.0,0.0
