time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124560,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.7242857217788696,0.2689934372901916,0.2466870844364166,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888610839844,0.8390236496925354,0.4266932904720306,0.4084360301494598,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9885559082031,0.9990000128746032,0.8189515471458435,0.5092509388923645,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.7494648694992065,0.3008953332901001,0.2898830771446228,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902648925781,0.6047164797782898,0.1549762040376663,0.7216861248016357,284.98895263671875,284.95001220703125,297.6723937988281,290.8031005859375,297.1769714355469,296.99371337890625,283.9870910644531,1.0,0.5333789587020874,0.3821122646331787,0.3821122646331787,1.0,1.0,-2.612295389175415,0.7031628489494324,1.909132599830628,0.114213079214096,0.8920799493789673,0.8920799493789673,0.0,171.59872436523438,168.0,41414.21875,0.0,1778.7650146484375,1.0,279.640869140625,282.4587707519531,293.7492980957031,296.41485595703125,293.1499938964844,293.1499938964844,279.95001220703125,33974.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875727117061615,1.0,0.0,0.0,3.5138771533966064,3.513899564743042,8.238847044594877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.56689453125,0.0,1372.3458251953125,1895.4371337890625,0.0,3176.52490234375,0.8731645941734314,1.0,0.0,3.0,1.0,0.0
18124620,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.7221871018409729,0.2671036720275879,0.2449964135885238,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.8365150094032288,0.4236236214637756,0.4055443704128265,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.9990000128746032,0.8165785074234009,0.510495126247406,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733947753906,0.7472212910652161,0.2987615168094635,0.287871390581131,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07501220703125,0.601780354976654,0.1532377749681472,0.7138892412185669,285.072998046875,284.95001220703125,297.6106262207031,290.76715087890625,297.162353515625,296.995849609375,284.06982421875,1.0,0.5316254496574402,0.3834311962127685,0.3834311962127685,1.0,1.0,-2.5964951515197754,0.7008507251739502,1.895644307136536,0.1153373941779136,1.0,1.0,0.0,171.67706298828125,171.0,40617.36328125,0.0,1756.1346435546875,1.0,279.9415588378906,282.5605773925781,293.7174987792969,296.3163146972656,293.1499938964844,293.1499938964844,279.6499938964844,31050.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625448942184448,1.0,0.0,0.0,3.711428880691528,3.71145272254944,9.191271601594052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.0615234375,0.0,1564.933349609375,1895.4371337890625,0.0,3052.874755859375,0.9152280688285828,1.0,0.0,3.0,1.0,0.0
18124680,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.7221871018409729,0.2671036720275879,0.2449964135885238,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.8365150094032288,0.4236236214637756,0.4055443704128265,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.9990000128746032,0.8165785074234009,0.510495126247406,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733947753906,0.7472212910652161,0.2987615168094635,0.287871390581131,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07501220703125,0.601780354976654,0.1532377749681472,0.7138892412185669,285.072998046875,284.95001220703125,297.6106262207031,290.76715087890625,297.162353515625,296.995849609375,284.06982421875,1.0,0.5316254496574402,0.3834311962127685,0.3834311962127685,1.0,1.0,-2.5964951515197754,0.7008507251739502,1.895644307136536,0.1153373941779136,1.0,1.0,0.0,171.67706298828125,171.0,40617.36328125,0.0,1756.1346435546875,1.0,279.9415588378906,282.5605773925781,293.7174987792969,296.3163146972656,293.1499938964844,293.1499938964844,279.6499938964844,31050.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625448942184448,1.0,0.0,0.0,3.711428880691528,3.71145272254944,9.191271601594052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.0615234375,0.0,1564.933349609375,1895.4371337890625,0.0,3052.874755859375,0.9152280688285828,1.0,0.0,3.0,1.0,0.0
18124740,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.7182182669639587,0.2639909982681274,0.242621824145317,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734130859375,0.8321609497070312,0.4192759096622467,0.4019138514995575,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.9990000128746032,0.8105061650276184,0.5144569277763367,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8733215332031,0.7433160543441772,0.2956836521625519,0.2853365242481231,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8730773925781,0.5972362756729126,0.1509661227464676,0.7049152851104736,284.8733825683594,284.95001220703125,297.54998779296875,290.73175048828125,297.14422607421875,296.99298095703125,283.8739929199219,1.0,0.5306597948074341,0.3847501277923584,0.3847501277923584,1.0,1.0,-2.5802152156829834,0.6983288526535034,1.8818864822387693,0.1164516359567642,0.8728074431419373,0.8728074431419373,0.0,173.1145782470703,159.0,41242.01171875,0.0,1739.009033203125,1.0,279.6574401855469,282.3476257324219,293.773681640625,296.4861755371094,293.1499938964844,293.1499938964844,279.95001220703125,38172.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760082125663757,1.0,0.0,0.0,3.66262459754944,3.662649154663086,8.951134873314004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.82080078125,0.0,1563.572265625,1895.4371337890625,0.0,3179.16064453125,0.9091147780418396,1.0,0.0,3.0,1.0,0.0
18124800,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8732604980469,0.7182182669639587,0.2639909982681274,0.242621824145317,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734130859375,0.8321609497070312,0.4192759096622467,0.4019138514995575,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.9990000128746032,0.8105061650276184,0.5144569277763367,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8733215332031,0.7433160543441772,0.2956836521625519,0.2853365242481231,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8730773925781,0.5972362756729126,0.1509661227464676,0.7049152851104736,284.8733825683594,284.95001220703125,297.54998779296875,290.73175048828125,297.14422607421875,296.99298095703125,283.8739929199219,1.0,0.5306597948074341,0.3847501277923584,0.3847501277923584,1.0,1.0,-2.5802152156829834,0.6983288526535034,1.8818864822387693,0.1164516359567642,0.8728074431419373,0.8728074431419373,0.0,173.1145782470703,159.0,41242.01171875,0.0,1739.009033203125,1.0,279.6574401855469,282.3476257324219,293.773681640625,296.4861755371094,293.1499938964844,293.1499938964844,279.95001220703125,38172.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760082125663757,1.0,0.0,0.0,3.66262459754944,3.662649154663086,8.951134873314004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.82080078125,0.0,1563.572265625,1895.4371337890625,0.0,3179.16064453125,0.9091147780418396,1.0,0.0,3.0,1.0,0.0
18124860,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7175326347351074,0.2614976167678833,0.2400643825531005,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.831638514995575,0.4155463874340057,0.3980634808540344,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9990000128746032,0.8053567409515381,0.5105577707290649,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.7427717447280884,0.2929620444774627,0.2825146019458771,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5955471992492676,0.1487787812948227,0.6943331360816956,284.9966735839844,284.95001220703125,297.4906921386719,290.6971130371094,297.1268005371094,296.990966796875,283.9938659667969,1.0,0.524987518787384,0.3858380615711212,0.3858380615711212,1.0,1.0,-2.551737070083618,0.6909996271133423,1.8607375621795648,0.1155705228447914,0.9665381908416748,0.9665381908416748,0.0,170.20201110839844,147.0,40087.01953125,0.0,1685.8310546875,1.0,279.9432373046875,282.49493408203125,293.66259765625,296.2528381347656,293.1499938964844,293.1499938964844,279.6499938964844,33419.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650974035263062,1.0,0.0,0.0,3.758148670196533,3.7581732273101807,9.4241283932206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.92041015625,0.0,1636.9703369140625,1895.4371337890625,0.0,3076.819091796875,0.9275493621826172,1.0,0.0,3.0,1.0,0.0
18124920,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7175326347351074,0.2614976167678833,0.2400643825531005,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.831638514995575,0.4155463874340057,0.3980634808540344,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9990000128746032,0.8053567409515381,0.5105577707290649,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.7427717447280884,0.2929620444774627,0.2825146019458771,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.5955471992492676,0.1487787812948227,0.6943331360816956,284.9966735839844,284.95001220703125,297.4906921386719,290.6971130371094,297.1268005371094,296.990966796875,283.9938659667969,1.0,0.524987518787384,0.3858380615711212,0.3858380615711212,1.0,1.0,-2.551737070083618,0.6909996271133423,1.8607375621795648,0.1155705228447914,0.9665381908416748,0.9665381908416748,0.0,170.20201110839844,147.0,40087.01953125,0.0,1685.8310546875,1.0,279.9432373046875,282.49493408203125,293.66259765625,296.2528381347656,293.1499938964844,293.1499938964844,279.6499938964844,33419.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650974035263062,1.0,0.0,0.0,3.758148670196533,3.7581732273101807,9.4241283932206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.92041015625,0.0,1636.9703369140625,1895.4371337890625,0.0,3076.819091796875,0.9275493621826172,1.0,0.0,3.0,1.0,0.0
18124980,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8447265625,0.7192291617393494,0.2583792805671692,0.23731729388237,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.8338841795921326,0.4111620485782623,0.3939986824989319,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464050292969,0.9990000128746032,0.8008947372436523,0.5009875893592834,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450012207031,0.7446770071983337,0.2897413969039917,0.2794838547706604,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427429199219,0.5961169600486755,0.146352156996727,0.6830456852912903,284.84552001953125,284.95001220703125,297.43292236328125,290.66339111328125,297.108154296875,296.9869689941406,283.8492126464844,1.0,0.5165089964866638,0.3869259655475616,0.3869259655475616,1.0,1.0,-2.514860153198242,0.6806800365447998,1.8341801166534424,0.1135356873273849,0.8190538287162781,0.8190538287162781,0.0,164.2362823486328,150.0,39988.3984375,0.0,1609.0513916015625,1.0,279.65692138671875,282.3530578613281,293.6847229003906,296.3333435058594,293.1499938964844,293.1499938964844,279.95001220703125,42463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739736080169678,1.0,0.0,0.0,3.5377085208892822,3.5377326011657715,8.350978646376461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.37890625,0.0,1458.665283203125,1895.4371337890625,0.0,3160.081298828125,0.8849740028381348,1.0,0.0,3.0,1.0,0.0
18125040,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8447265625,0.7192291617393494,0.2583792805671692,0.23731729388237,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.8338841795921326,0.4111620485782623,0.3939986824989319,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464050292969,0.9990000128746032,0.8008947372436523,0.5009875893592834,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450012207031,0.7446770071983337,0.2897413969039917,0.2794838547706604,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427429199219,0.5961169600486755,0.146352156996727,0.6830456852912903,284.84552001953125,284.95001220703125,297.43292236328125,290.66339111328125,297.108154296875,296.9869689941406,283.8492126464844,1.0,0.5165089964866638,0.3869259655475616,0.3869259655475616,1.0,1.0,-2.514860153198242,0.6806800365447998,1.8341801166534424,0.1135356873273849,0.8190538287162781,0.8190538287162781,0.0,164.2362823486328,150.0,39988.3984375,0.0,1609.0513916015625,1.0,279.65692138671875,282.3530578613281,293.6847229003906,296.3333435058594,293.1499938964844,293.1499938964844,279.95001220703125,42463.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739736080169678,1.0,0.0,0.0,3.5377085208892822,3.5377326011657715,8.350978646376461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.37890625,0.0,1458.665283203125,1895.4371337890625,0.0,3160.081298828125,0.8849740028381348,1.0,0.0,3.0,1.0,0.0
18125100,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.7192177176475525,0.2571593523025512,0.2359555810689926,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833068847656,0.8340272903442383,0.4093055725097656,0.3919732868671417,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98455810546875,0.9990000128746032,0.7997711300849915,0.4981379210948944,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.7447314262390137,0.2883542776107788,0.2779585421085357,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.5955519676208496,0.1452642381191253,0.6774572134017944,284.9829406738281,284.95001220703125,297.4046936035156,290.6469116210937,297.1000061035156,296.9862670898437,283.9886779785156,1.0,0.5135853886604309,0.3874699473381042,0.3874699473381042,1.0,1.0,-2.498807191848755,0.6763436198234558,1.822463631629944,0.1126095801591873,0.8975640535354614,0.8975640535354614,0.0,162.30670166015625,150.0,39008.3359375,0.0,1579.0836181640625,1.0,279.8985900878906,282.5176696777344,293.58843994140625,296.0790405273437,293.1499938964844,293.1499938964844,279.95001220703125,36225.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639664053916931,1.0,0.0,0.0,3.54679799079895,3.546821117401123,8.393947155127535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.64501953125,0.0,1422.993408203125,1895.4371337890625,0.0,3066.20947265625,0.8850609660148621,1.0,0.0,3.0,1.0,0.0
18125160,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98297119140625,0.7191324830055237,0.2561477124691009,0.2349661588668823,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825439453125,0.8339307308197021,0.4076431691646576,0.3903306424617767,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.9990000128746032,0.7988886833190918,0.4962345659732818,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.7445875406265259,0.2871318161487579,0.276727020740509,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.5948486328125,0.1442982405424118,0.67276531457901,284.9826354980469,284.95001220703125,297.3768920898437,290.6307067871094,297.0931091308594,296.98699951171875,283.9808654785156,1.0,0.5112704634666443,0.3882291316986084,0.3882291316986084,1.0,1.0,-2.4862372875213623,0.6736611127853394,1.8125760555267327,0.1126552820205688,0.9099889397621156,0.9099889397621156,0.0,160.96591186523438,153.0,38837.53125,0.0,1556.560546875,1.0,279.9417724609375,282.5131530761719,293.5715637207031,296.08203125,293.1499938964844,293.1499938964844,279.6499938964844,34394.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575916886329651,1.0,0.0,0.0,3.610966920852661,3.610990285873413,8.700422426954901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.9423828125,0.0,1478.2894287109375,1895.4371337890625,0.0,3006.420166015625,0.8952635526657104,1.0,0.0,3.0,1.0,0.0
18125220,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.7170653343200684,0.2532844245433807,0.2325940281152725,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.8317408561706543,0.403479516506195,0.3866133987903595,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.9990000128746032,0.7946860194206238,0.4956757128238678,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.7425239086151123,0.2840619385242462,0.2739883065223694,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717346191406,0.5918198227882385,0.1420508176088333,0.6630697250366211,284.8744201660156,284.95001220703125,297.32281494140625,290.59930419921875,297.0773620605469,296.9852294921875,283.8777160644531,1.0,0.5079701542854309,0.3897475302219391,0.3897475302219391,1.0,1.0,-2.4633102416992188,0.6690815091133118,1.7942286729812622,0.113133355975151,0.7959835529327393,0.7959835529327393,0.0,159.949462890625,156.0,38807.9296875,0.0,1521.9688720703125,1.0,279.6589660644531,282.4134826660156,293.6069641113281,296.1740417480469,293.1499938964844,293.1499938964844,279.95001220703125,42194.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636988401412964,1.0,0.0,0.0,3.3619463443756104,3.361968755722046,7.541797799603955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.66796875,0.0,1278.3779296875,1895.4371337890625,0.0,3063.69970703125,0.8470177054405212,1.0,0.0,3.0,1.0,0.0
18125280,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.7170653343200684,0.2532844245433807,0.2325940281152725,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87457275390625,0.8317408561706543,0.403479516506195,0.3866133987903595,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.9990000128746032,0.7946860194206238,0.4956757128238678,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.7425239086151123,0.2840619385242462,0.2739883065223694,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717346191406,0.5918198227882385,0.1420508176088333,0.6630697250366211,284.8744201660156,284.95001220703125,297.32281494140625,290.59930419921875,297.0773620605469,296.9852294921875,283.8777160644531,1.0,0.5079701542854309,0.3897475302219391,0.3897475302219391,1.0,1.0,-2.4633102416992188,0.6690815091133118,1.7942286729812622,0.113133355975151,0.7959835529327393,0.7959835529327393,0.0,159.949462890625,156.0,38807.9296875,0.0,1521.9688720703125,1.0,279.6589660644531,282.4134826660156,293.6069641113281,296.1740417480469,293.1499938964844,293.1499938964844,279.95001220703125,42194.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636988401412964,1.0,0.0,0.0,3.3619463443756104,3.361968755722046,7.541797799603955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.66796875,0.0,1278.3779296875,1895.4371337890625,0.0,3063.69970703125,0.8470177054405212,1.0,0.0,3.0,1.0,0.0
18125340,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.7141587734222412,0.2511010468006134,0.2304819673299789,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.8285909295082092,0.4000441431999206,0.3832145929336548,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.9990000128746032,0.7904567122459412,0.497353196144104,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935302734375,0.7395656704902649,0.2814664542675018,0.2714288234710693,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.5878294706344604,0.140024334192276,0.653759241104126,284.9933776855469,284.95001220703125,297.2708435058594,290.5692749023437,297.0638427734375,296.9858093261719,283.99200439453125,1.0,0.5059677958488464,0.3912659287452698,0.3912659287452698,1.0,1.0,-2.444438934326172,0.6658738255500793,1.7785650491714478,0.1140265613794326,0.8871104121208191,0.8871104121208191,0.0,160.15565490722656,159.0,37914.078125,0.0,1498.2344970703125,1.0,279.93994140625,282.5491943359375,293.51171875,295.9591064453125,293.1499938964844,293.1499938964844,280.25,33741.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478096723556519,1.0,0.0,0.0,3.473503828048706,3.4735257625579834,8.050611199905688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.22412109375,0.0,1329.4478759765625,1895.4371337890625,0.0,2914.759765625,0.8641674518585205,1.0,0.0,3.0,1.0,0.0
18125400,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.7141587734222412,0.2511010468006134,0.2304819673299789,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.8285909295082092,0.4000441431999206,0.3832145929336548,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.9990000128746032,0.7904567122459412,0.497353196144104,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935302734375,0.7395656704902649,0.2814664542675018,0.2714288234710693,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.5878294706344604,0.140024334192276,0.653759241104126,284.9933776855469,284.95001220703125,297.2708435058594,290.5692749023437,297.0638427734375,296.9858093261719,283.99200439453125,1.0,0.5059677958488464,0.3912659287452698,0.3912659287452698,1.0,1.0,-2.444438934326172,0.6658738255500793,1.7785650491714478,0.1140265613794326,0.8871104121208191,0.8871104121208191,0.0,160.15565490722656,159.0,37914.078125,0.0,1498.2344970703125,1.0,279.93994140625,282.5491943359375,293.51171875,295.9591064453125,293.1499938964844,293.1499938964844,280.25,33741.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478096723556519,1.0,0.0,0.0,3.473503828048706,3.4735257625579834,8.050611199905688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.22412109375,0.0,1329.4478759765625,1895.4371337890625,0.0,2914.759765625,0.8641674518585205,1.0,0.0,3.0,1.0,0.0
18125460,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.7109718322753906,0.2491664588451385,0.2287667542695999,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.8250685930252075,0.3968613147735595,0.3802399933338165,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.9990000128746032,0.785711944103241,0.5003067255020142,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7363191246986389,0.2790765166282654,0.2692012190818786,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.5835337042808533,0.1381308436393737,0.6454375386238098,285.0838928222656,284.95001220703125,297.22119140625,290.54083251953125,297.05181884765625,296.9876403808594,284.0805053710937,1.0,0.5049552321434021,0.3926240801811218,0.3926240801811218,1.0,1.0,-2.4296765327453613,0.6637191772460938,1.7659573554992676,0.1150967255234718,1.0,1.0,0.0,161.12652587890625,147.0,37159.27734375,0.0,1483.217041015625,1.0,280.2415466308594,282.6534118652344,293.4852600097656,295.8688049316406,293.1499938964844,293.1499938964844,279.95001220703125,30629.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333194255828857,1.0,0.0,0.0,3.687481880187988,3.68750524520874,9.073044680008024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.3115234375,0.0,1534.677734375,1895.4371337890625,0.0,2779.36767578125,0.9095627665519714,1.0,0.0,3.0,1.0,0.0
18125520,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.7109718322753906,0.2491664588451385,0.2287667542695999,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.8250685930252075,0.3968613147735595,0.3802399933338165,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.9990000128746032,0.785711944103241,0.5003067255020142,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7363191246986389,0.2790765166282654,0.2692012190818786,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.5835337042808533,0.1381308436393737,0.6454375386238098,285.0838928222656,284.95001220703125,297.22119140625,290.54083251953125,297.05181884765625,296.9876403808594,284.0805053710937,1.0,0.5049552321434021,0.3926240801811218,0.3926240801811218,1.0,1.0,-2.4296765327453613,0.6637191772460938,1.7659573554992676,0.1150967255234718,1.0,1.0,0.0,161.12652587890625,147.0,37159.27734375,0.0,1483.217041015625,1.0,280.2415466308594,282.6534118652344,293.4852600097656,295.8688049316406,293.1499938964844,293.1499938964844,279.95001220703125,30629.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333194255828857,1.0,0.0,0.0,3.687481880187988,3.68750524520874,9.073044680008024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.3115234375,0.0,1534.677734375,1895.4371337890625,0.0,2779.36767578125,0.9095627665519714,1.0,0.0,3.0,1.0,0.0
18125580,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.7102272510528564,0.2460850328207016,0.2262671738862991,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86474609375,0.8244945406913757,0.3924599289894104,0.3763991892337799,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647155761719,0.9990000128746032,0.7787174582481384,0.4963628947734833,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86474609375,0.7356712222099304,0.2758105397224426,0.2663207352161407,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.5816192030906677,0.1357071995735168,0.6350486874580383,284.86474609375,284.95001220703125,297.1741027832031,290.5140991210937,297.0364074707031,296.984130859375,283.8647155761719,1.0,0.4992907643318176,0.3939822018146515,0.3939822018146515,1.0,1.0,-2.4013993740081787,0.6567303538322449,1.7446690797805786,0.1145984604954719,0.8648759126663208,0.8648759126663208,0.0,158.31594848632812,135.0,37602.87109375,0.0,1435.7091064453125,1.0,279.9576110839844,282.42364501953125,293.5569763183594,296.0473937988281,293.1499938964844,293.1499938964844,280.25,38336.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472365140914917,1.0,0.0,0.0,3.643158674240112,3.6431829929351807,8.856241606736148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.82080078125,0.0,1543.0203857421875,1895.4371337890625,0.0,2909.39453125,0.9046466946601868,1.0,0.0,3.0,1.0,0.0
18125640,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.7102272510528564,0.2460850328207016,0.2262671738862991,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86474609375,0.8244945406913757,0.3924599289894104,0.3763991892337799,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647155761719,0.9990000128746032,0.7787174582481384,0.4963628947734833,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86474609375,0.7356712222099304,0.2758105397224426,0.2663207352161407,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.5816192030906677,0.1357071995735168,0.6350486874580383,284.86474609375,284.95001220703125,297.1741027832031,290.5140991210937,297.0364074707031,296.984130859375,283.8647155761719,1.0,0.4992907643318176,0.3939822018146515,0.3939822018146515,1.0,1.0,-2.4013993740081787,0.6567303538322449,1.7446690797805786,0.1145984604954719,0.8648759126663208,0.8648759126663208,0.0,158.31594848632812,135.0,37602.87109375,0.0,1435.7091064453125,1.0,279.9576110839844,282.42364501953125,293.5569763183594,296.0473937988281,293.1499938964844,293.1499938964844,280.25,38336.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472365140914917,1.0,0.0,0.0,3.643158674240112,3.6431829929351807,8.856241606736148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.82080078125,0.0,1543.0203857421875,1895.4371337890625,0.0,2909.39453125,0.9046466946601868,1.0,0.0,3.0,1.0,0.0
18125700,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.7106292247772217,0.2447119802236557,0.2247818410396576,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.8251106142997742,0.3904143571853637,0.3742074370384216,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.9990000128746032,0.7761609554290771,0.492288738489151,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.7361215353012085,0.2742636501789093,0.2646574676036834,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.5812985897064209,0.1344965398311615,0.6289611458778381,284.9903564453125,284.95001220703125,297.15155029296875,290.50146484375,297.02899169921875,296.9823913574219,283.99725341796875,1.0,0.495253711938858,0.3946612775325775,0.3946612775325775,1.0,1.0,-2.382777690887451,0.6516393423080444,1.7311382293701172,0.1136470809578895,0.9386034607887268,0.9386034607887268,0.0,155.7605438232422,135.0,36576.5546875,0.0,1402.08056640625,1.0,280.2015991210937,282.582275390625,293.4640808105469,295.8055725097656,293.1499938964844,293.1499938964844,280.25,34902.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394240736961365,1.0,0.0,0.0,3.656351566314697,3.6563756465911865,8.920500249587349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.87646484375,0.0,1532.0206298828125,1895.4371337890625,0.0,2836.33447265625,0.9079362750053406,1.0,0.0,3.0,1.0,0.0
18125760,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916076660156,0.7121607065200806,0.2435934096574783,0.2236060500144958,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99090576171875,0.8268099427223206,0.3886274695396423,0.3723443746566772,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.9990000128746032,0.7746096253395081,0.4866050183773041,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99139404296875,0.7375231385231018,0.272902637720108,0.2632120549678802,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.5819235444068909,0.1334165036678314,0.6233866810798645,284.9910583496094,284.95001220703125,297.1297302246094,290.48931884765625,297.0228576660156,296.982177734375,283.988037109375,1.0,0.4906547963619232,0.3954083621501922,0.3954083621501922,1.0,1.0,-2.3638663291931152,0.6465677618980408,1.7172985076904297,0.1127680391073226,0.9547873735427856,0.9547873735427856,0.0,152.44839477539062,138.0,36359.53125,0.0,1365.498779296875,1.0,280.24285888671875,282.5758361816406,293.4450378417969,295.8075561523437,293.1499938964844,293.1499938964844,279.95001220703125,33528.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342487215995789,1.0,0.0,0.0,3.728389263153076,3.728413581848145,9.275466936742304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.81005859375,0.0,1603.2554931640625,1895.4371337890625,0.0,2788.031494140625,0.920985460281372,1.0,0.0,3.0,1.0,0.0
18125820,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843994140625,0.7116408944129944,0.2405706644058227,0.2210186123847961,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84521484375,0.8264743089675903,0.384240061044693,0.3683540821075439,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8461303710937,0.9990000128746032,0.7702279686927795,0.4820199608802795,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.7370267510414124,0.2695850431919098,0.260166734457016,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8414001464844,0.5800689458847046,0.1310145705938339,0.6125695705413818,284.844970703125,284.95001220703125,297.0882873535156,290.4665832519531,297.00958251953125,296.9794921875,283.8497619628906,1.0,0.4852700233459472,0.3969025015830993,0.3969025015830993,1.0,1.0,-2.333795547485352,0.639142632484436,1.6946529150009155,0.1118877008557319,0.8082205653190613,0.8082205653190613,0.0,149.346435546875,141.0,36326.83203125,0.0,1316.977783203125,1.0,279.9573974609375,282.442626953125,293.48248291015625,295.899658203125,293.1499938964844,293.1499938964844,280.25,42954.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420869708061218,1.0,0.0,0.0,3.484781503677368,3.484805107116699,8.10297308362351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.1279296875,0.0,1406.685791015625,1895.4371337890625,0.0,2861.2197265625,0.8740478754043579,1.0,0.0,3.0,1.0,0.0
18125880,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843994140625,0.7116408944129944,0.2405706644058227,0.2210186123847961,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84521484375,0.8264743089675903,0.384240061044693,0.3683540821075439,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8461303710937,0.9990000128746032,0.7702279686927795,0.4820199608802795,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.7370267510414124,0.2695850431919098,0.260166734457016,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8414001464844,0.5800689458847046,0.1310145705938339,0.6125695705413818,284.844970703125,284.95001220703125,297.0882873535156,290.4665832519531,297.00958251953125,296.9794921875,283.8497619628906,1.0,0.4852700233459472,0.3969025015830993,0.3969025015830993,1.0,1.0,-2.333795547485352,0.639142632484436,1.6946529150009155,0.1118877008557319,0.8082205653190613,0.8082205653190613,0.0,149.346435546875,141.0,36326.83203125,0.0,1316.977783203125,1.0,279.9573974609375,282.442626953125,293.48248291015625,295.899658203125,293.1499938964844,293.1499938964844,280.25,42954.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420869708061218,1.0,0.0,0.0,3.484781503677368,3.484805107116699,8.10297308362351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.1279296875,0.0,1406.685791015625,1895.4371337890625,0.0,2861.2197265625,0.8740478754043579,1.0,0.0,3.0,1.0,0.0
18125940,296.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.7096189856529236,0.0,0.2187650650739669,296.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.8244199752807617,0.0,0.3647214770317077,296.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900207519531,0.9990000128746032,0.0,0.4811031520366668,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9907531738281,0.7349867820739746,0.0,0.2573575377464294,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9920654296875,0.5766751170158386,0.0,0.6025009155273438,284.9905090332031,294.1499938964844,297.04998779296875,290.4460754394531,296.9993896484375,296.9798889160156,283.98834228515625,0.0,0.0,0.3983966708183288,0.3983966708183288,1.0,1.0,-2.3101465702056885,0.633933424949646,1.676213264465332,0.111819103360176,0.0,0.0,0.0,148.19485473632812,60.0,35324.33203125,0.0,1284.6192626953125,0.0,280.2416687011719,282.6042785644531,293.38018798828125,295.6709289550781,293.1499938964844,293.1499938964844,278.1499938964844,33975.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.575120687484741,3.575143575668335,8.528540433871967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1436.60693359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.99090576171875,0.7096189856529236,0.0,0.2187650650739669,296.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.8244199752807617,0.0,0.3647214770317077,296.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900207519531,0.9990000128746032,0.0,0.4811031520366668,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9907531738281,0.7349867820739746,0.0,0.2573575377464294,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9920654296875,0.5766751170158386,0.0,0.6025009155273438,284.9905090332031,294.1499938964844,297.04998779296875,290.4460754394531,296.9993896484375,296.9798889160156,283.98834228515625,0.0,0.0,0.3983966708183288,0.3983966708183288,1.0,1.0,-2.3101465702056885,0.633933424949646,1.676213264465332,0.111819103360176,0.0,0.0,0.0,148.19485473632812,60.0,35324.33203125,0.0,1284.6192626953125,0.0,280.2416687011719,282.6042785644531,293.38018798828125,295.6709289550781,293.1499938964844,293.1499938964844,278.1499938964844,33975.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.575120687484741,3.575143575668335,8.528540433871967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1436.60693359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0007928769337013,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.3612253069877624,0.0,0.0008349436684511,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.3612253069877624,0.0,0.0006166889215819,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.1395322382450103,0.0,0.0008349391282536,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.003960580099374,286.400390625,294.1499938964844,297.02984619140625,290.43511962890625,296.296142578125,296.94146728515625,282.9326477050781,0.0,0.0,0.310850441455841,0.310850441455841,1.0,1.0,-0.0084493104368448,0.0024644220247864,0.0059848884120583,-0.016821963712573,0.0,0.0,0.0,-0.0467739626765251,60.0,1865.7738037109373,0.0,-4.867466486757621e-06,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,2.759043127298355e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2182484894236266e-14,3.2187489164888644e-14,1.1035877963755382e-19,1.992273750486828e-12,1.9922700641994417e-12,3.7561266591588735e-18,0.0,0.0,-0.0,0.0,0.0,1.9147973420775303e-24,9.960205752063532e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0008503914577886,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0013723046286031,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0008602263405919,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0009910477092489,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0025109990965574,286.3724365234375,294.1499938964844,297.0133361816406,290.4256591796875,296.3437194824219,296.9481506347656,282.4773254394531,0.0,0.0,0.2390380054712295,0.2390380054712295,1.0,1.0,-0.0070214355364441,0.0013558877399191,0.0056655476801097,-0.0177862327545881,0.0,0.0,0.0,-0.0396695919334888,60.0,853.223388671875,0.0,-4.2584765651554335e-06,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46423825803196e-27,7.797371587768673e-27,9.271168707760261e-30,4.680031982279564e-18,4.676489581306306e-18,3.542405820019743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.56485455390066e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001001132259261,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.272411312442273e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001006004822556,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004800059541594,286.2561950683594,294.1499938964844,296.9766540527344,290.40313720703125,296.24542236328125,296.81646728515625,282.2269897460937,0.0,0.0,0.0796793326735496,0.0796793326735496,1.0,1.0,0.0025287501048296,1.982120738830417e-05,-0.0025485712103545,-0.0176527164876461,0.0,0.0,0.0,0.0100719658657908,60.0,151.4036407470703,-0.0,-7.080348041199613e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5832682803051092e-39,-1.8810385987802755e-39,-1.0692481815168727e-39,-4.993306059935112e-21,-2.381210443521691e-21,-2.6120954144650293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.56485455390066e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001001132259261,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.272411312442273e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001006004822556,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004800059541594,286.2561950683594,294.1499938964844,296.9766540527344,290.40313720703125,296.24542236328125,296.81646728515625,282.2269897460937,0.0,0.0,0.0796793326735496,0.0796793326735496,1.0,1.0,0.0025287501048296,1.982120738830417e-05,-0.0025485712103545,-0.0176527164876461,0.0,0.0,0.0,0.0100719658657908,60.0,151.4036407470703,-0.0,-7.080348041199613e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5832682803051092e-39,-1.8810385987802755e-39,-1.0692481815168727e-39,-4.993306059935112e-21,-2.381210443521691e-21,-2.6120954144650293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.501041495241223e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0001000326301436,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.3846778832376e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0001000470074359,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0004746640042867,286.2056884765625,294.1499938964844,296.9583435058594,290.3911437988281,296.2052307128906,296.7894287109375,282.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008575491374358,1.3578086210941365e-08,0.0008575355750508,-0.0180785898119211,0.0,0.0,0.0,-0.0076104239560663,60.0,68.85623168945312,0.0,-6.989055378880948e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-4.833182391817529e-21,-2.4132348136381025e-21,-2.4199475781794264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,9.499949374003336e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001000393240246,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,7.388810627162457e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0001000391494017,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004745431360788,286.2008972167969,294.1499938964844,296.94000244140625,290.3786926269531,296.2119445800781,296.8119812011719,282.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123527608811,7.310360317092089e-09,0.0010123455431312,-0.0182016883045434,0.0,0.0,0.0,-0.0084364414215087,60.0,32.50392532348633,0.0,-6.987524869828121e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828521422936249e-21,-2.414166805465967e-21,-2.414354617470282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.5017981948331e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001000593256321,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.390395330730826e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001000587290036,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0004746335325762,286.19097900390625,294.1499938964844,296.9033203125,290.3524475097656,296.2246398925781,296.8406982421875,282.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343532257506e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,13.246180534362791,0.0,-6.990222800595802e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828382886339517e-21,-2.414194270447243e-21,-2.4141886158922744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
