time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126480,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.5017981948331e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001000593256321,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.390395330730826e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001000587290036,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0004746335325762,286.19097900390625,294.1499938964844,296.9033203125,290.3524475097656,296.2246398925781,296.8406982421875,282.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343532257506e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,13.246180534362791,0.0,-6.990222800595802e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828382886339517e-21,-2.414194270447243e-21,-2.4141886158922744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.50299872783944e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001000719421426,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.391323015326634e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.000100071360066,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004746935446746,286.1806030273437,294.1499938964844,296.8666687011719,290.3245544433594,296.2364807128906,296.8518371582031,282.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,14.549318313598633,0.0,-6.991963630298417e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386925307352e-21,-2.4141932607052843e-21,-2.414193462653676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.50299872783944e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001000719421426,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.391323015326634e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.000100071360066,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004746935446746,286.1806030273437,294.1499938964844,296.8666687011719,290.3245544433594,296.2364807128906,296.8518371582031,282.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,14.549318313598633,0.0,-6.991963630298417e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386925307352e-21,-2.4141932607052843e-21,-2.414193462653676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.503642650088295e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001000787160592,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.391822873614728e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001000781412585,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0004747257335111,286.1697998046875,294.1499938964844,296.8299865722656,290.2951965332031,296.2474060058594,296.8503112792969,282.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,17.80422019958496,0.0,-6.992886625312168e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.503642650088295e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001000787160592,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.391822873614728e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001000781412585,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0004747257335111,286.1697998046875,294.1499938964844,296.8299865722656,290.2951965332031,296.2474060058594,296.8503112792969,282.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,17.80422019958496,0.0,-6.992886625312168e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.503743058303372e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001000797637971,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,7.3919007263612e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0001000791962724,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0004747307684738,286.1643371582031,294.1499938964844,296.8119201660156,290.2802429199219,296.25244140625,296.8456420898437,282.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127510176971,7.3550867618621404e-09,0.0010127436835318,-0.0183208771049976,0.0,0.0,0.0,-0.008459048345685,60.0,18.038488388061523,0.0,-6.993023049517434e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.503728506388144e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.000100079603726,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,7.391888357233256e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0001000790362013,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0004747300117742,286.1586303710937,294.1499938964844,296.7933349609375,290.2645263671875,296.2574462890625,296.839111328125,282.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798992054157e-09,0.0010127412388101,-0.0183201227337121,0.0,0.0,0.0,-0.008458905853331,60.0,18.01824760437012,0.0,-6.992988943466116e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.503549517830834e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.000100077719253,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,7.391748658847064e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0001000771517283,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0004747210768982,286.15289306640625,294.1499938964844,296.7749938964844,290.24871826171875,296.2621154785156,296.8308410644531,282.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127286659553,7.352468411880864e-09,0.00101272133179,-0.0183140188455581,0.0,0.0,0.0,-0.0084577500820159,60.0,17.8657169342041,0.0,-6.992713252884641e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,9.503248293185608e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001000745396595,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,7.391513645416126e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0001000739794108,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0004747060302179,286.1470642089844,294.1499938964844,296.75665283203125,290.232666015625,296.2666015625,296.8211669921875,282.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348612385271734e-09,0.001012688386254,-0.0183039177209138,0.0,0.0,0.0,-0.0084558390080928,60.0,17.659427642822266,0.0,-6.992257794991019e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.502222383162008e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001000637275865,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.390714745270088e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001000631746137,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0004746548074763,286.1352233886719,294.1499938964844,296.7200012207031,290.19976806640625,296.2749938964844,296.7986145019531,282.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335628549043349e-09,0.0010125773260369,-0.0182699114084243,0.0,0.0,0.0,-0.0084494017064571,60.0,17.19257164001465,0.0,-6.990725154309986e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.502222383162008e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001000637275865,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.390714745270088e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001000631746137,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0004746548074763,286.1352233886719,294.1499938964844,296.7200012207031,290.19976806640625,296.2749938964844,296.7986145019531,282.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335628549043349e-09,0.0010125773260369,-0.0182699114084243,0.0,0.0,0.0,-0.0084494017064571,60.0,17.19257164001465,0.0,-6.990725154309986e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,9.50062385527417e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001000468910206,299.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,7.389470556518063e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001000463453237,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,0.0004745750047732,286.1231384277344,294.1499938964844,296.6833190917969,290.166015625,296.2826232910156,296.7725830078125,282.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.714332580566406,0.0,-6.988350520487074e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,9.50062385527417e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001000468910206,299.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,7.389470556518063e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001000463453237,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,0.0004745750047732,286.1231384277344,294.1499938964844,296.6833190917969,290.166015625,296.2826232910156,296.7725830078125,282.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.714332580566406,0.0,-6.988350520487074e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.498462895862758e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0001000241245492,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,7.387788355117664e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0001000235861283,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.000474467058666,286.1107788085937,294.1499938964844,296.64666748046875,290.13153076171875,296.2894592285156,296.743896484375,282.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,16.251922607421875,0.0,-6.98514881491974e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.498462895862758e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0001000241245492,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,7.387788355117664e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0001000235861283,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.000474467058666,286.1107788085937,294.1499938964844,296.64666748046875,290.13153076171875,296.2894592285156,296.743896484375,282.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,16.251922607421875,0.0,-6.98514881491974e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,9.495738777332008e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.99954208964482e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,7.385668141068891e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.999488975154236e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0004743309691548,286.0981750488281,294.1499938964844,296.6099853515625,290.0964660644531,296.29547119140625,296.713134765625,282.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.811638832092283,0.0,-6.981119327065245e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,9.495738777332008e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.99954208964482e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,7.385668141068891e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.999488975154236e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0004743309691548,286.0981750488281,294.1499938964844,296.6099853515625,290.0964660644531,296.29547119140625,296.713134765625,282.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.811638832092283,0.0,-6.981119327065245e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.494151890976354e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.997871529776604e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,7.384433411061764e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,9.99781841528602e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,0.0004742517485283,286.091796875,294.1499938964844,296.5916748046875,290.0787658691406,296.29815673828125,296.6971740722656,282.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117189958691,7.234393972765929e-09,0.0010117117781192,-0.0180047582834959,0.0,0.0,0.0,-0.0083992155268788,60.0,15.600329399108888,0.0,-6.978775957122707e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,9.49244640651159e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,9.9960743682459e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,7.383106276392937e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,9.996021981351078e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004741665325127,286.0853576660156,294.1499938964844,296.5733337402344,290.0610046386719,296.3006591796875,296.6809387207031,282.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213046160359227e-09,0.0010115293553099,-0.0179488435387611,0.0,0.0,0.0,-0.0083886329084634,60.0,15.39435863494873,0.0,-6.976257083124437e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.488621435593814e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.992045670514926e-05,299.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,7.380129682132974e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,9.991994011215866e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0004739754658658,286.0723876953125,294.1499938964844,296.5366516113281,290.02520751953125,296.3051452636719,296.6478576660156,282.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,14.99631118774414,0.0,-6.970613952717032e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.488621435593814e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.992045670514926e-05,299.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,7.380129682132974e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,9.991994011215866e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0004739754658658,286.0723876953125,294.1499938964844,296.5366516113281,290.02520751953125,296.3051452636719,296.6478576660156,282.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,14.99631118774414,0.0,-6.970613952717032e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,9.48424421949312e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.987434896174818e-05,299.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.376724533969536e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.98738396447152e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0004737568378914,286.0592346191406,294.1499938964844,296.5,289.98931884765625,296.3088684082031,296.61407470703125,282.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,14.61794662475586,0.0,-6.964162224676329e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,9.48424421949312e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.987434896174818e-05,299.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.376724533969536e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.98738396447152e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0004737568378914,286.0592346191406,294.1499938964844,296.5,289.98931884765625,296.3088684082031,296.61407470703125,282.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,14.61794662475586,0.0,-6.964162224676329e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.479248546995224e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.982173651224002e-05,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,7.37283771741204e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.982123447116464e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.000473507301649,286.04595947265625,294.1499938964844,296.4633483886719,289.95343017578125,296.3118591308594,296.579833984375,282.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101253865286,7.048039041279708e-09,0.001010118285194,-0.0175166502594947,0.0,0.0,0.0,-0.0083068320527672,60.0,14.2584867477417,0.0,-6.95680668627574e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.479248546995224e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.982173651224002e-05,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,7.37283771741204e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.982123447116464e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.000473507301649,286.04595947265625,294.1499938964844,296.4633483886719,289.95343017578125,296.3118591308594,296.579833984375,282.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101253865286,7.048039041279708e-09,0.001010118285194,-0.0175166502594947,0.0,0.0,0.0,-0.0083068320527672,60.0,14.2584867477417,0.0,-6.95680668627574e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.473534737480804e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.976156434277073e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,7.368392834905535e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.976106230169536e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004732219094876,286.0325927734375,294.1499938964844,296.4266662597656,289.9176940917969,296.3141784667969,296.5453186035156,282.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976667688007865e-09,0.001009508036077,-0.0173297077417373,0.0,0.0,0.0,-0.008271450176835,60.0,13.91547966003418,0.0,-6.948401676254434e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.473534737480804e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.976156434277073e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,7.368392834905535e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.976106230169536e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0004732219094876,286.0325927734375,294.1499938964844,296.4266662597656,289.9176940917969,296.3141784667969,296.5453186035156,282.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976667688007865e-09,0.001009508036077,-0.0173297077417373,0.0,0.0,0.0,-0.008271450176835,60.0,13.91547966003418,0.0,-6.948401676254434e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,9.470376971876247e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.972829866455868e-05,299.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,7.365935744019225e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.972780389944091e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0004730641376227,286.0258483886719,294.1499938964844,296.4083251953125,289.8999328613281,296.3150939941406,296.5279846191406,283.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.937223684388982e-09,0.0010091707808896,-0.0172263905405998,0.0,0.0,0.0,-0.0082518961280584,60.0,13.75034523010254,0.0,-6.943758990018979e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.467003110330552e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.969277016352862e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,7.363311306107789e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.969228267436848e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0004728956555482,286.01910400390625,294.1499938964844,296.3900146484375,289.8822326660156,296.3158264160156,296.5106201171875,283.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088174603879,6.895103155102333e-09,0.0010088105918839,-0.0171160642057657,0.0,0.0,0.0,-0.0082310158759355,60.0,13.58974266052246,0.0,-6.938802954437051e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,9.459612192586064e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.961493196897207e-05,299.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.3575611168053e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,9.961444447981194e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.000472526444355,286.00555419921875,294.1499938964844,296.35333251953125,289.8472595214844,296.3167724609375,296.47589111328125,283.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830299079687e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,13.280421257019045,0.0,-6.927951545776524e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,9.459612192586064e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.961493196897207e-05,299.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.3575611168053e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,9.961444447981194e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.000472526444355,286.00555419921875,294.1499938964844,296.35333251953125,289.8472595214844,296.3167724609375,296.47589111328125,283.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830299079687e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,13.280421257019045,0.0,-6.927951545776524e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.451306686969474e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.9527467682492e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,7.351100794039667e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,9.952698746928944e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0004721115983556,285.9919128417969,294.1499938964844,296.3166809082031,289.8128662109375,296.3169860839844,296.441162109375,283.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071420110762,6.699175436608584e-09,0.0010071352589875,-0.0166028570383787,0.0,0.0,0.0,-0.0081338854506611,60.0,12.987425804138184,0.0,-6.915772132742859e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.451306686969474e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.9527467682492e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,7.351100794039667e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,9.952698746928944e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0004721115983556,285.9919128417969,294.1499938964844,296.3166809082031,289.8128662109375,296.3169860839844,296.441162109375,283.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071420110762,6.699175436608584e-09,0.0010071352589875,-0.0166028570383787,0.0,0.0,0.0,-0.0081338854506611,60.0,12.987425804138184,0.0,-6.915772132742859e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.442133887205272e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,9.943085751729086e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.343965262407437e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.943038458004594e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0004716533876489,285.978271484375,294.1499938964844,296.2799987792969,289.7792053222656,296.3165283203125,296.4065246582031,283.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061630746349,6.584705225520793e-09,0.0010061565553769,-0.0163030121475458,0.0,0.0,0.0,-0.0080771381035447,60.0,12.709059715270996,0.0,-6.902334348524164e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.442133887205272e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,9.943085751729086e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.343965262407437e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.943038458004594e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0004716533876489,285.978271484375,294.1499938964844,296.2799987792969,289.7792053222656,296.3165283203125,296.4065246582031,283.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061630746349,6.584705225520793e-09,0.0010061565553769,-0.0163030121475458,0.0,0.0,0.0,-0.0080771381035447,60.0,12.709059715270996,0.0,-6.902334348524164e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.432111983187497e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,9.932531247613952e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,7.33616907382384e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,9.93248468148522e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004711527726612,285.9645690917969,294.1499938964844,296.24334716796875,289.7464294433594,296.3154296875,296.3720397949219,283.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050937999039,6.459659473989632e-09,0.0010050872806459,-0.0159754604101181,0.0,0.0,0.0,-0.0080151483416557,60.0,12.444527626037598,0.0,-6.887670167543547e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.432111983187497e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,9.932531247613952e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,7.33616907382384e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,9.93248468148522e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004711527726612,285.9645690917969,294.1499938964844,296.24334716796875,289.7464294433594,296.3154296875,296.3720397949219,283.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050937999039,6.459659473989632e-09,0.0010050872806459,-0.0159754604101181,0.0,0.0,0.0,-0.0080151483416557,60.0,12.444527626037598,0.0,-6.887670167543547e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,9.426807082490996e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.92694403976202e-05,299.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,7.332042150665075e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.926898201229052e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0004708877822849,285.95770263671875,294.1499938964844,296.2250061035156,289.7304077148437,296.31463623046875,296.3548583984375,283.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393476414956467e-09,0.0010045213857665,-0.0158020947128534,0.0,0.0,0.0,-0.007982337847352,60.0,12.31735610961914,0.0,-6.879914593582728e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.421306458534672e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,9.92115237750113e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,7.327763887587935e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.9211058113724e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0004706130712293,285.95086669921875,294.1499938964844,296.2066650390625,289.71466064453125,296.3136901855469,296.3377380371094,283.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,12.193400382995604,0.0,-6.871879065784017e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
