time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128820,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.409779886482283e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.909012442221864e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.318796997424215e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.908967331284656e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004700372519437,285.9371337890625,294.1499938964844,296.1700134277344,289.6840515136719,296.3113098144531,296.3036499023437,283.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027112439274,6.181069878152812e-09,0.0010027050739154,-0.0152456890791654,0.0,0.0,0.0,-0.0078770397230982,60.0,11.954901695251465,0.0,-6.855054834886688e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.409779886482283e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.909012442221864e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.318796997424215e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.908967331284656e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004700372519437,285.9371337890625,294.1499938964844,296.1700134277344,289.6840515136719,296.3113098144531,296.3036499023437,283.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027112439274,6.181069878152812e-09,0.0010027050739154,-0.0152456890791654,0.0,0.0,0.0,-0.0078770397230982,60.0,11.954901695251465,0.0,-6.855054834886688e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.397653047926724e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.89624168141745e-05,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,7.309364445973188e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.896197298076004e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0004694315139204,285.9234313964844,294.1499938964844,296.1333312988281,289.6547546386719,296.308349609375,296.2698059082031,283.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029810872831831e-09,0.0010014116996899,-0.0148494523018598,0.0,0.0,0.0,-0.0078020538203418,60.0,11.728731155395508,0.0,-6.83737937379192e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.397653047926724e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.89624168141745e-05,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,7.309364445973188e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.896197298076004e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0004694315139204,285.9234313964844,294.1499938964844,296.1333312988281,289.6547546386719,296.308349609375,296.2698059082031,283.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029810872831831e-09,0.0010014116996899,-0.0148494523018598,0.0,0.0,0.0,-0.0078020538203418,60.0,11.728731155395508,0.0,-6.83737937379192e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,9.38502635108307e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.88294486887753e-05,299.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,7.299542630789801e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.882900485536084e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004688008048105,285.9097595214844,294.1499938964844,296.0966796875,289.6268920898437,296.3047790527344,296.2362365722656,283.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.872325292699543e-09,0.001000065007247,-0.0144368968904018,0.0,0.0,0.0,-0.007723981514573,60.0,11.51447296142578,0.0,-6.819000475388749e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,9.38502635108307e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.88294486887753e-05,299.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,7.299542630789801e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.882900485536084e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004688008048105,285.9097595214844,294.1499938964844,296.0966796875,289.6268920898437,296.3047790527344,296.2362365722656,283.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.872325292699543e-09,0.001000065007247,-0.0144368968904018,0.0,0.0,0.0,-0.007723981514573,60.0,11.51447296142578,0.0,-6.819000475388749e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.372023487230764e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.869251516647636e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,7.289428322110325e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.869207860901952e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0004681513237301,285.8961181640625,294.1499938964844,296.0599975585937,289.6006164550781,296.30059814453125,296.20294189453125,283.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710155459581756e-09,0.0009986782679334,-0.01401206292212,0.0,0.0,0.0,-0.0076435864903032,60.0,11.311784744262695,0.0,-6.800100038617529e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.372023487230764e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.869251516647636e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,7.289428322110325e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.869207860901952e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0004681513237301,285.8961181640625,294.1499938964844,296.0599975585937,289.6006164550781,296.30059814453125,296.20294189453125,283.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.710155459581756e-09,0.0009986782679334,-0.01401206292212,0.0,0.0,0.0,-0.0076435864903032,60.0,11.311784744262695,0.0,-6.800100038617529e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.365422738483176e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.862300066743046e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,7.284293678821996e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.86225641099736e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.000467821577331,285.8893127441406,294.1499938964844,296.0416564941406,289.5881042480469,296.2983093261719,296.1863708496094,283.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627829313681332e-09,0.0009979743044823,-0.013796392828226,0.0,0.0,0.0,-0.0076027740724384,60.0,11.21448040008545,0.0,-6.790515527654861e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.358768875245004e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.855292591964826e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,7.279118290171027e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.855249663814902e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.000467489240691,285.8825378417969,294.1499938964844,296.0233459472656,289.5760498046875,296.2958984375,296.1698913574219,283.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544850356642428e-09,0.0009972647530958,-0.0135790091007947,0.0,0.0,0.0,-0.0075616375543177,60.0,11.119948387145996,0.0,-6.780862094046824e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.345389844384044e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.84120342764072e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,7.268710760399699e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,9.841160499490798e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.0004668209294322,285.8689880371094,294.1499938964844,295.9866638183594,289.5533447265625,296.29058837890625,296.1371765136719,283.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377995382360723e-09,0.0009958379669114,-0.0131418863311409,0.0,0.0,0.0,-0.007478920277208,60.0,10.939897537231444,0.0,-6.761470672245197e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.345389844384044e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.84120342764072e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,7.268710760399699e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,9.841160499490798e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.0004668209294322,285.8689880371094,294.1499938964844,295.9866638183594,289.5533447265625,296.29058837890625,296.1371765136719,283.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377995382360723e-09,0.0009958379669114,-0.0131418863311409,0.0,0.0,0.0,-0.007478920277208,60.0,10.939897537231444,0.0,-6.761470672245197e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.3317219580058e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.826809400692582e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.258079131133854e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.82676792773418e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0004661381826736,285.8554992675781,294.1499938964844,295.95001220703125,289.5326232910156,296.2847595214844,296.1047668457031,283.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943855693563,5.207545061836072e-09,0.0009943803306668,-0.0126953376457095,0.0,0.0,0.0,-0.0073944204486906,60.0,10.77200698852539,0.0,-6.741690583567106e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.3317219580058e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.826809400692582e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.258079131133854e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.82676792773418e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0004661381826736,285.8554992675781,294.1499938964844,295.95001220703125,289.5326232910156,296.2847595214844,296.1047668457031,283.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943855693563,5.207545061836072e-09,0.0009943803306668,-0.0126953376457095,0.0,0.0,0.0,-0.0073944204486906,60.0,10.77200698852539,0.0,-6.741690583567106e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.31730683078058e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.81162884272635e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,7.246866880450398e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,9.811587369767948e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0004654181248042,285.8420715332031,294.1499938964844,295.913330078125,289.5137023925781,296.27838134765625,296.0726928710937,283.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928490035235,5.0277892960082235e-09,0.0009928439976647,-0.0122244004160165,0.0,0.0,0.0,-0.0073053115047514,60.0,10.637876510620115,0.0,-6.7208610232683e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.31730683078058e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.81162884272635e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,7.246866880450398e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,9.811587369767948e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0004654181248042,285.8420715332031,294.1499938964844,295.913330078125,289.5137023925781,296.27838134765625,296.0726928710937,283.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928490035235,5.0277892960082235e-09,0.0009928439976647,-0.0122244004160165,0.0,0.0,0.0,-0.0073053115047514,60.0,10.637876510620115,0.0,-6.7208610232683e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.30034657358192e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.793768549570814e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,7.23367411410436e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.793727804208174e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004645709414035,285.8287353515625,294.1499938964844,295.8766784667969,289.4961853027344,296.271484375,296.04119873046875,283.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816324228329449e-09,0.0009910351363942,-0.0116703808307647,0.0,0.0,0.0,-0.0072004757821559,60.0,10.509084701538086,0.0,-6.696399168504287e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.30034657358192e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.793768549570814e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,7.23367411410436e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,9.793727804208174e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004645709414035,285.8287353515625,294.1499938964844,295.8766784667969,289.4961853027344,296.271484375,296.04119873046875,283.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816324228329449e-09,0.0009910351363942,-0.0116703808307647,0.0,0.0,0.0,-0.0072004757821559,60.0,10.509084701538086,0.0,-6.696399168504287e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.291326568927616e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.784269059309736e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,7.226658635772765e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.784229041542858e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,0.0004641203850042,285.82208251953125,294.1499938964844,295.8583374023437,289.4879455566406,296.2678527832031,296.02569580078125,283.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900780860334,4.7038657413622795e-09,0.0009900734294205,-0.0113757457584142,0.0,0.0,0.0,-0.0071447249501943,60.0,10.44700050354004,0.0,-6.683408315666385e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.281987877329811e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.774434874998406e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,7.219394319690764e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.774394857231528e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,0.0004636538797058,285.8154602050781,294.1499938964844,295.8399963378906,289.48004150390625,296.2640686035156,296.0103759765625,283.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890823857858,4.5874326559669515e-09,0.0009890778455883,-0.0110706938430666,0.0,0.0,0.0,-0.0070870043709874,60.0,10.386286735534668,0.0,-6.66997195253316e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,9.262864477932452e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,9.754295751918109e-05,299.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,7.204519351944327e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.754256461746992e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0004626986628863,285.80230712890625,294.1499938964844,295.8033447265625,289.4652099609375,296.2561340332031,295.9803771972656,283.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870436042547,4.3490211432128945e-09,0.0009870392968878,-0.0104460511356592,0.0,0.0,0.0,-0.0069688139483332,60.0,10.2692232131958,0.0,-6.642500949283203e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,9.262864477932452e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,9.754295751918109e-05,299.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,7.204519351944327e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.754256461746992e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0004626986628863,285.80230712890625,294.1499938964844,295.8033447265625,289.4652099609375,296.2561340332031,295.9803771972656,283.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870436042547,4.3490211432128945e-09,0.0009870392968878,-0.0104460511356592,0.0,0.0,0.0,-0.0069688139483332,60.0,10.2692232131958,0.0,-6.642500949283203e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,9.243563545169307e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,9.733970364322886e-05,299.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,7.189506868598983e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.733931801747532e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,0.0004617345402948,285.78924560546875,294.1499938964844,295.76666259765625,289.4516296386719,296.2477111816406,295.951171875,283.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.1083989543722055e-09,0.0009849815396592,-0.0098156044259667,0.0,0.0,0.0,-0.0068495259620249,60.0,10.157771110534668,0.0,-6.614832415152705e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,9.243563545169307e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,9.733970364322886e-05,299.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,7.189506868598983e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.733931801747532e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,0.0004617345402948,285.78924560546875,294.1499938964844,295.76666259765625,289.4516296386719,296.2477111816406,295.951171875,283.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849856141954,4.1083989543722055e-09,0.0009849815396592,-0.0098156044259667,0.0,0.0,0.0,-0.0068495259620249,60.0,10.157771110534668,0.0,-6.614832415152705e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.224677341990172e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.714081534184515e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,7.174816710175946e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.714043699204922e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004607911396306,285.7763061523437,294.1499938964844,295.7300109863281,289.439208984375,296.23883056640625,295.9227905273437,283.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829719783738,3.87294907255864e-09,0.0009829681366682,-0.0091986991465091,0.0,0.0,0.0,-0.006732802838087,60.0,10.052123069763184,0.0,-6.587814027625427e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.224677341990172e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.714081534184515e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,7.174816710175946e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.714043699204922e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004607911396306,285.7763061523437,294.1499938964844,295.7300109863281,289.439208984375,296.23883056640625,295.9227905273437,283.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829719783738,3.87294907255864e-09,0.0009829681366682,-0.0091986991465091,0.0,0.0,0.0,-0.006732802838087,60.0,10.052123069763184,0.0,-6.587814027625427e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,9.206616232404484e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,9.69506145338528e-05,299.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.16076756361872e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.695023618405683e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,0.0004598889499902,285.7634582519531,294.1499938964844,295.6933288574219,289.42791748046875,296.2294616699219,295.8952331542969,283.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810462361201,3.647773416659561e-09,0.0009810425108298,-0.0086087025701999,0.0,0.0,0.0,-0.006621173582971,60.0,9.952415466308594,0.0,-6.562027010659224e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,9.206616232404484e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,9.69506145338528e-05,299.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.16076756361872e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.695023618405683e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,0.0004598889499902,285.7634582519531,294.1499938964844,295.6933288574219,289.42791748046875,296.2294616699219,295.8952331542969,283.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810462361201,3.647773416659561e-09,0.0009810425108298,-0.0086087025701999,0.0,0.0,0.0,-0.006621173582971,60.0,9.952415466308594,0.0,-6.562027010659224e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.19802550924942e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.686015255283564e-05,299.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,7.154086051741615e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.68597742030397e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.000459459843114,285.757080078125,294.1499938964844,295.67498779296875,289.42266845703125,296.2245788574219,295.8817749023437,283.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801306296139,3.540678417124354e-09,0.000980127020739,-0.0083280932158231,0.0,0.0,0.0,-0.0065680830739438,60.0,9.905108451843262,0.0,-6.54978009606566e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.189703996526076e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.67725136433728e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.147612632252276e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.677213529357688e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0004590441531036,285.750732421875,294.1499938964844,295.6566772460937,289.41766357421875,296.2196044921875,295.8684997558594,283.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792434284463,3.436924078670245e-09,0.0009792399359866,-0.00805623549968,0.0,0.0,0.0,-0.0065166484564542,60.0,9.859265327453612,0.0,-6.537926111604976e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.173758735414594e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.660459909355268e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,7.1352107624989e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,9.660422801971436e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,0.0004582476685754,285.73809814453125,294.1499938964844,295.6199951171875,289.4084167480469,296.2093200683594,295.8423767089844,283.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775427170097,3.238129986371518e-09,0.000977539573796,-0.0075353495776653,0.0,0.0,0.0,-0.0064180945046246,60.0,9.77105712890625,0.0,-6.515243455851305e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.173758735414594e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.660459909355268e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,7.1352107624989e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,9.660422801971436e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,0.0004582476685754,285.73809814453125,294.1499938964844,295.6199951171875,289.4084167480469,296.2093200683594,295.8423767089844,283.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775427170097,3.238129986371518e-09,0.000977539573796,-0.0075353495776653,0.0,0.0,0.0,-0.0064180945046246,60.0,9.77105712890625,0.0,-6.515243455851305e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,9.158930333796889e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,9.644844249123707e-05,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,7.123676186893135e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,9.644807869335636e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.0004575069760903,285.7255859375,294.1499938964844,295.5833435058594,289.40008544921875,296.1986083984375,295.8170166015625,283.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961680524,3.053246988571345e-09,0.000975958595518,-0.0070509081706404,0.0,0.0,0.0,-0.0063264402560889,60.0,9.68854522705078,0.0,-6.494184390248847e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,9.158930333796889e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,9.644844249123707e-05,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,7.123676186893135e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,9.644807869335636e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.0004575069760903,285.7255859375,294.1499938964844,295.5833435058594,289.40008544921875,296.1986083984375,295.8170166015625,283.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961680524,3.053246988571345e-09,0.000975958595518,-0.0070509081706404,0.0,0.0,0.0,-0.0063264402560889,60.0,9.68854522705078,0.0,-6.494184390248847e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,9.144830255536364e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.629995474824682e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,7.112709135981277e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.629959822632372e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0004568026633933,285.71319580078125,294.1499938964844,295.5466613769531,289.39263916015625,296.1874389648437,295.7923583984375,283.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744581184349,2.877445393068001e-09,0.0009744552662596,-0.0065902573987841,0.0,0.0,0.0,-0.0062392875552177,60.0,9.61110019683838,0.0,-6.474190428207295e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,9.144830255536364e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.629995474824682e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,7.112709135981277e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.629959822632372e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0004568026633933,285.71319580078125,294.1499938964844,295.5466613769531,289.39263916015625,296.1874389648437,295.7923583984375,283.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744581184349,2.877445393068001e-09,0.0009744552662596,-0.0065902573987841,0.0,0.0,0.0,-0.0062392875552177,60.0,9.61110019683838,0.0,-6.474190428207295e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.13108087843284e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.615516319172456e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.102014205884188e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.615480666980147e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004561158712022,285.7008972167969,294.1499938964844,295.510009765625,289.3860168457031,296.17584228515625,295.7684936523437,283.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729919838719,2.7060131913003715e-09,0.0009729892481118,-0.0061410521157085,0.0,0.0,0.0,-0.0061543006449937,60.0,9.5382719039917,0.0,-6.454723688875674e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.13108087843284e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.615516319172456e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.102014205884188e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.615480666980147e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004561158712022,285.7008972167969,294.1499938964844,295.510009765625,289.3860168457031,296.17584228515625,295.7684936523437,283.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729919838719,2.7060131913003715e-09,0.0009729892481118,-0.0061410521157085,0.0,0.0,0.0,-0.0061543006449937,60.0,9.5382719039917,0.0,-6.454723688875674e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.12415052880533e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,9.60821780608967e-05,299.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590576171875,0.0,0.0,7.09662344888784e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,9.60818215389736e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.000455769652035,285.69482421875,294.1499938964844,295.4916687011719,289.3829650878906,296.1698303222656,295.757080078125,283.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722529794089,2.619600758535512e-09,0.0009722503600642,-0.0059146233834326,0.0,0.0,0.0,-0.0061114621348679,60.0,9.50389003753662,0.0,-6.444921751835865e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
