time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131160,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,9.117140143644065e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.600834891898558e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.09117011865601e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.600800694897772e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0004554195038508,285.68878173828125,294.1499938964844,295.47332763671875,289.380126953125,296.1637268066406,295.7459411621094,283.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715052437968,2.532198672966501e-09,0.0009715026826597,-0.0056856013834476,0.0,0.0,0.0,-0.0060681318864226,60.0,9.470349311828612,0.0,-6.435015365013896e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.102879994316028e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.585818042978644e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,7.080077921273187e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.585783118382096e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004547071876004,285.6767578125,294.1499938964844,295.4366760253906,289.3749389648437,296.1512756347656,295.7242736816406,283.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699848014861,2.354404893267769e-09,0.0009699824731796,-0.0052197189070284,0.0,0.0,0.0,-0.0059799924492836,60.0,9.404797554016112,0.0,-6.41488782093802e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.102879994316028e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.585818042978644e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,7.080077921273187e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.585783118382096e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004547071876004,285.6767578125,294.1499938964844,295.4366760253906,289.3749389648437,296.1512756347656,295.7242736816406,283.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699848014861,2.354404893267769e-09,0.0009699824731796,-0.0052197189070284,0.0,0.0,0.0,-0.0059799924492836,60.0,9.404797554016112,0.0,-6.41488782093802e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.087871148949488e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,9.570012480253354e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,7.06840364728123e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.569978283252568e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0004539574729278,285.6648864746094,294.1499938964844,295.3999938964844,289.370361328125,296.1383972167969,295.7041931152344,283.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683845564723,2.1672883487866557e-09,0.0009683824027888,-0.0047294041141867,0.0,0.0,0.0,-0.0058872303925454,60.0,9.342315673828123,0.0,-6.39373851640812e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.087871148949488e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,9.570012480253354e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,7.06840364728123e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.569978283252568e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0004539574729278,285.6648864746094,294.1499938964844,295.3999938964844,289.370361328125,296.1383972167969,295.7041931152344,283.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683845564723,2.1672883487866557e-09,0.0009683824027888,-0.0047294041141867,0.0,0.0,0.0,-0.0058872303925454,60.0,9.342315673828123,0.0,-6.39373851640812e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.072233660845086e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.553544077789412e-05,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,7.056240428937599e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.553510608384386e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004531763261184,285.65313720703125,294.1499938964844,295.36334228515625,289.3663635253906,296.1251220703125,295.6860046386719,283.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667171980254,1.9723378485991816e-09,0.0009667152189649,-0.0042185578495264,0.0,0.0,0.0,-0.0057905842550098,60.0,9.282441139221191,0.0,-6.37174153439446e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.072233660845086e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.553544077789412e-05,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,7.056240428937599e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.553510608384386e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004531763261184,285.65313720703125,294.1499938964844,295.36334228515625,289.3663635253906,296.1251220703125,295.6860046386719,283.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667171980254,1.9723378485991816e-09,0.0009667152189649,-0.0042185578495264,0.0,0.0,0.0,-0.0057905842550098,60.0,9.282441139221191,0.0,-6.37174153439446e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.056238923221828e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.536700235912576e-05,299.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.043799269013107e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.536667494103312e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0004523773677647,285.6415405273437,294.1499938964844,295.32666015625,289.3629150390625,296.1114501953125,295.6700744628906,283.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650118881836,1.772939350885849e-09,0.0009650100837461,-0.003696053288877,0.0,0.0,0.0,-0.0056917336769402,60.0,9.225102424621582,0.0,-6.349281278517084e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.056238923221828e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.536700235912576e-05,299.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.043799269013107e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.536667494103312e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,0.0004523773677647,285.6415405273437,294.1499938964844,295.32666015625,289.3629150390625,296.1114501953125,295.6700744628906,283.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650118881836,1.772939350885849e-09,0.0009650100837461,-0.003696053288877,0.0,0.0,0.0,-0.0056917336769402,60.0,9.225102424621582,0.0,-6.349281278517084e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.048306674230844e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,9.528347436571494e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,7.037629256956279e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.52831469476223e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0004519811482168,285.63580322265625,294.1499938964844,295.3083190917969,289.361328125,296.1044006347656,295.6634521484375,283.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641661890782,1.6740568931083999e-09,0.000964164501056,-0.0034369397908449,0.0,0.0,0.0,-0.005642713047564,60.0,9.197781562805176,-0.0,-6.338157731988758e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,9.038871939992532e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.518412116449326e-05,299.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,7.030291453702375e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.518379374640062e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0004515098698902,285.6173400878906,294.1499938964844,295.2900085449219,289.3598937988281,296.0964660644531,295.6575622558594,283.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026176460087,1.595978349477889e-09,0.0010026161326095,-0.003193222451955,0.0,0.0,0.0,-0.005800643004477,60.0,9.38117504119873,-0.0,-6.32494163710362e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.02504034456797e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59356689453125,0.0,0.0,9.503845649305732e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,7.019532495178282e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,9.503813635092229e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,0.0004508189449552,285.60595703125,294.1499938964844,295.2533264160156,289.3572692871094,296.08258056640625,295.6371459960937,283.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961793703027,1.3841219281829351e-09,0.0009617923060432,-0.0026770785916596,0.0,0.0,0.0,-0.0054995180107653,60.0,9.184327125549316,-0.0,-6.305586452981515e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,9.02504034456797e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59356689453125,0.0,0.0,9.503845649305732e-05,299.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,7.019532495178282e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,9.503813635092229e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,0.0004508189449552,285.60595703125,294.1499938964844,295.2533264160156,289.3572692871094,296.08258056640625,295.6371459960937,283.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961793703027,1.3841219281829351e-09,0.0009617923060432,-0.0026770785916596,0.0,0.0,0.0,-0.0054995180107653,60.0,9.184327125549316,-0.0,-6.305586452981515e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,9.00977975106798e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,9.487775241723284e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,7.007662497926503e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830993652344,0.0,0.0,9.487743955105544e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,0.0004500566865317,285.59130859375,294.1499938964844,295.2166748046875,289.35498046875,296.0673217773437,295.6275939941406,283.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792321361601,1.2129787174686155e-09,0.0009792309720069,-0.0022097055334597,0.0,0.0,0.0,-0.0055096880532801,60.0,9.173940658569336,-0.0,-6.284268749823242e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,9.00977975106798e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,9.487775241723284e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,7.007662497926503e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830993652344,0.0,0.0,9.487743955105544e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,0.0004500566865317,285.59130859375,294.1499938964844,295.2166748046875,289.35498046875,296.0673217773437,295.6275939941406,283.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792321361601,1.2129787174686155e-09,0.0009792309720069,-0.0022097055334597,0.0,0.0,0.0,-0.0055096880532801,60.0,9.173940658569336,-0.0,-6.284268749823242e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,9.002893784781918e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.480523294769228e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,7.002305937930942e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,9.480492008151488e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57666015625,0.0,0.0,0.0004497126792557,285.5813903808594,294.1499938964844,295.17999267578125,289.3529968261719,296.05841064453125,295.61529541015625,283.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008339171181432,9.822768154421624e-10,0.000833916128613,-0.0017485038843005,0.0,0.0,0.0,-0.0046747988089919,60.0,8.442225456237793,-0.0,-6.274655817151142e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,9.002893784781918e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.480523294769228e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,7.002305937930942e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,9.480492008151488e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57666015625,0.0,0.0,0.0004497126792557,285.5813903808594,294.1499938964844,295.17999267578125,289.3529968261719,296.05841064453125,295.61529541015625,283.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008339171181432,9.822768154421624e-10,0.000833916128613,-0.0017485038843005,0.0,0.0,0.0,-0.0046747988089919,60.0,8.442225456237793,-0.0,-6.274655817151142e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,3.108569580945186e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,3.2734882552176714e-05,299.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,2.417795258224941e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,3.27347734128125e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0001552793255541,285.6244812011719,294.1499938964844,295.1433410644531,289.3512268066406,296.0362548828125,295.5931396484375,283.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006858981214463,7.695224457648915e-10,0.0006858973065391,-0.0013371893437579,0.0,0.0,0.0,-0.0038092928007245,60.0,6.722694396972656,-0.0,-7.480768893231016e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,3.108569580945186e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,3.2734882552176714e-05,299.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,2.417795258224941e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,3.27347734128125e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0001552793255541,285.6244812011719,294.1499938964844,295.1433410644531,289.3512268066406,296.0362548828125,295.5931396484375,283.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006858981214463,7.695224457648915e-10,0.0006858973065391,-0.0013371893437579,0.0,0.0,0.0,-0.0038092928007245,60.0,6.722694396972656,-0.0,-7.480768893231016e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,-0.0001079861322068,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,-0.000113715090265,299.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,-8.398985664825886e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,-0.0001137147264671,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,-0.0005394124891608,285.78369140625,294.1499938964844,295.125,289.35040283203125,295.7774353027344,295.4519958496094,283.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018555972492322,1.571873964323344e-09,0.0018555956194177,-0.002276879735291,0.0,0.0,0.0,-0.0099930623546242,60.0,9.884551048278809,-0.0,-9.027349534562745e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,3.99324344471097e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,4.205096047371626e-05,299.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,3.105879659415223e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,4.20508258685004e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0001994705817196,285.96734619140625,294.1499938964844,295.1066589355469,289.3496398925781,295.6070556640625,295.3015441894531,283.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861127188429,4.92746399238797e-10,0.0003861122240778,-0.0009093261905945,0.0,0.0,0.0,-0.0021808864548802,60.0,9.160699844360352,-0.0,-1.2344542277276105e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,3.229473441024311e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,3.4008058719336987e-05,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,2.5118317353189923e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,3.4007949579972774e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0001613187196198,285.9677429199219,294.1499938964844,295.08758544921875,289.348876953125,295.6023254394531,295.3016357421875,283.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003441821027081,4.304711864744348e-10,0.0003441816952545,-0.0007875342853367,0.0,0.0,0.0,-0.001938673085533,60.0,6.512767791748047,-0.0,-8.073963719823496e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,2.696304363780655e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,2.839350599970203e-05,299.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,2.097141623380594e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,2.839341686922125e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001346858480246,285.9698486328125,294.1499938964844,295.07000732421875,289.3481750488281,295.5980529785156,295.3021850585937,283.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002873357443604,3.5937883224868007e-10,0.0002873353660106,-0.0006574777071364,0.0,0.0,0.0,-0.0016184777487069,60.0,5.022521018981934,-0.0,-5.6280908822259335e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,1.934570536832325e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,2.037204831140116e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,1.5046774024085607e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,2.037198282778263e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.663570381235333e-05,285.9757080078125,294.1499938964844,295.0333251953125,289.3467712402344,295.5919494628906,295.3038024902344,283.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001803319610189,2.319809760953362e-10,0.0001803317281883,-0.000429550273111,0.0,0.0,0.0,-0.0010197028750553,60.0,3.4059717655181885,-0.0,-2.89729262803462e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,1.934570536832325e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,2.037204831140116e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,1.5046774024085607e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,2.037198282778263e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.663570381235333e-05,285.9757080078125,294.1499938964844,295.0333251953125,289.3467712402344,295.5919494628906,295.3038024902344,283.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001803319610189,2.319809760953362e-10,0.0001803317281883,-0.000429550273111,0.0,0.0,0.0,-0.0010197028750553,60.0,3.4059717655181885,-0.0,-2.89729262803462e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,1.0679041224648245e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,1.1245593668718357e-05,299.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,8.305984010803513e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,1.1245557288930286e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,5.334396701073274e-05,285.9722595214844,294.1499938964844,294.9966735839844,289.3453674316406,295.58770751953125,295.3046569824219,283.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113812937343,1.4234645406840935e-10,0.0001138127990998,-0.0002604185137897,0.0,0.0,0.0,-0.0006410727510228,60.0,2.566781759262085,-0.0,-8.828516251391251e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,1.0679041224648245e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,1.1245593668718357e-05,299.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,8.305984010803513e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,1.1245557288930286e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,5.334396701073274e-05,285.9722595214844,294.1499938964844,294.9966735839844,289.3453674316406,295.58770751953125,295.3046569824219,283.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113812937343,1.4234645406840935e-10,0.0001138127990998,-0.0002604185137897,0.0,0.0,0.0,-0.0006410727510228,60.0,2.566781759262085,-0.0,-8.828516251391251e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,5.852720278198831e-06,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,6.163223133626161e-06,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,4.552150130621158e-06,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,6.163203579490073e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,2.9235519832582213e-05,285.9729919433594,294.1499938964844,294.9599914550781,289.34393310546875,295.5867919921875,295.3050231933594,283.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.236627086764202e-05,7.800425583237569e-11,6.236619083210826e-05,-0.00014270831889,0.0,0.0,0.0,-0.0003512911789584,60.0,1.965388894081116,-0.0,-2.6517876783316296e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,5.852720278198831e-06,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,6.163223133626161e-06,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,4.552150130621158e-06,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,6.163203579490073e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,2.9235519832582213e-05,285.9729919433594,294.1499938964844,294.9599914550781,289.34393310546875,295.5867919921875,295.3050231933594,283.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.236627086764202e-05,7.800425583237569e-11,6.236619083210826e-05,-0.00014270831889,0.0,0.0,0.0,-0.0003512911789584,60.0,1.965388894081116,-0.0,-2.6517876783316296e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,3.903579454345163e-06,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,4.110675035917666e-06,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,3.036140242329566e-06,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,4.11066184824449e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,1.94991662283428e-05,285.9731140136719,294.1499938964844,294.9416809082031,289.3431701660156,295.5866394042969,295.3050842285156,283.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.160178286838345e-05,5.203181288604418e-11,4.160173193668015e-05,-9.519084414932875e-05,0.0,0.0,0.0,-0.0002343299856875,60.0,1.712619662284851,-0.0,-1.1796393029062102e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,2.4986720745800994e-06,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,2.6312334284739336e-06,299.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,1.943426241268753e-06,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,2.631225015647942e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,1.2481371413741726e-05,285.97314453125,294.1499938964844,294.92333984375,289.3423767089844,295.58660888671875,295.3051147460937,283.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.663043596839998e-05,3.3306704616542504e-11,2.6630403226590715e-05,-6.093344563851133e-05,0.0,0.0,0.0,-0.0001500008365837,60.0,1.507505178451538,-0.0,-4.833277528204505e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,8.494106964462844e-07,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,8.944742262428917e-07,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,6.606577471757191e-07,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,8.944713840719487e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,4.242977865942521e-06,285.97314453125,294.1499938964844,294.8866577148437,289.3406982421875,295.5865783691406,295.3051147460937,283.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.051630513567945e-06,1.1321194849645e-11,9.051619599631522e-06,-2.071197195618879e-05,0.0,0.0,0.0,-5.0985167035833e-05,60.0,1.2096155881881714,-0.0,-5.5854561427370886e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,8.494106964462844e-07,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,8.944742262428917e-07,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,6.606577471757191e-07,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,8.944713840719487e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,4.242977865942521e-06,285.97314453125,294.1499938964844,294.8866577148437,289.3406982421875,295.5865783691406,295.3051147460937,283.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.051630513567945e-06,1.1321194849645e-11,9.051619599631522e-06,-2.071197195618879e-05,0.0,0.0,0.0,-5.0985167035833e-05,60.0,1.2096155881881714,-0.0,-5.5854561427370886e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,1.3913600582782237e-07,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,1.4651753588168506e-07,299.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,1.082177121247696e-07,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,1.4651708113433417e-07,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,6.950124316063011e-07,285.97314453125,294.1499938964844,294.8500061035156,289.3388061523437,295.5865783691406,295.3051147460937,283.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4829022347839782e-06,1.8546429583071733e-12,1.4829004157945749e-06,-3.393038923604763e-06,0.0,0.0,0.0,-8.352712029591203e-06,60.0,1.0216189622879028,-0.0,-1.498656884355021e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,1.3913600582782237e-07,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,1.4651753588168506e-07,299.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,1.082177121247696e-07,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,1.4651708113433417e-07,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,6.950124316063011e-07,285.97314453125,294.1499938964844,294.8500061035156,289.3388061523437,295.5865783691406,295.3051147460937,283.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4829022347839782e-06,1.8546429583071733e-12,1.4829004157945749e-06,-3.393038923604763e-06,0.0,0.0,0.0,-8.352712029591203e-06,60.0,1.0216189622879028,-0.0,-1.498656884355021e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,2.4124954811632904e-10,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,2.54048476699964e-10,299.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,1.8763994524828576e-10,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,2.5404767178827115e-10,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,1.2050901387894442e-09,285.97314453125,294.1499938964844,294.8148498535156,289.3385925292969,295.5865783691406,295.3051147460937,283.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.616602712279814e-09,3.249494094891828e-15,2.6165993816107402e-09,-5.956817705765616e-09,0.0,0.0,0.0,-1.4726538211107254e-08,60.0,0.891697347164154,-0.0,-4.505636769951975e-19,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,2.4124954811632904e-10,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,2.54048476699964e-10,299.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,1.8763994524828576e-10,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,2.5404767178827115e-10,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,1.2050901387894442e-09,285.97314453125,294.1499938964844,294.8148498535156,289.3385925292969,295.5865783691406,295.3051147460937,283.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.616602712279814e-09,3.249494094891828e-15,2.6165993816107402e-09,-5.956817705765616e-09,0.0,0.0,0.0,-1.4726538211107254e-08,60.0,0.891697347164154,-0.0,-4.505636769951975e-19,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,7.623792569466659e-11,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,8.028255144010288e-11,299.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,5.929660928938317e-11,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,8.028229470102842e-11,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,3.8082381692561285e-10,285.97265625,294.1499938964844,294.7825927734375,289.3419494628906,295.5867919921875,295.3050842285156,283.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.337579515682592e-10,1.025609409513017e-15,8.337568968563858e-10,-1.893025958210614e-09,0.0,0.0,0.0,-4.685716703534126e-09,60.0,0.8099945187568665,-0.0,-4.499510657410709e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,7.623792569466659e-11,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,8.028255144010288e-11,299.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,5.929660928938317e-11,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,8.028229470102842e-11,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,3.8082381692561285e-10,285.97265625,294.1499938964844,294.7825927734375,289.3419494628906,295.5867919921875,295.3050842285156,283.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.337579515682592e-10,1.025609409513017e-15,8.337568968563858e-10,-1.893025958210614e-09,0.0,0.0,0.0,-4.685716703534126e-09,60.0,0.8099945187568665,-0.0,-4.499510657410709e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
