time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133500,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,4.3235599128665925e-11,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,4.5529365000351874e-11,299.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,3.362794417927084e-11,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,4.552922275302684e-11,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,2.1597054700173144e-10,285.9725646972656,294.1499938964844,294.7674865722656,289.3448791503906,295.5868225097656,295.3050842285156,283.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.666226294247622e-10,5.374090001709962e-16,4.666221298244011e-10,-1.061238208421855e-09,0.0,0.0,0.0,-2.604792825877666e-09,60.0,0.7754362225532532,-0.0,-1.447125501356386e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,2.3024875409061168e-11,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,2.424640870024585e-11,299.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,1.7908372701436193e-11,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,2.424633063768944e-11,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,1.1501390118073827e-10,285.9725341796875,294.1499938964844,294.7530212402344,289.3486022949219,295.5868225097656,295.3050842285156,283.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.58523424889745e-10,3.08559253138385e-16,2.5852311957841323e-10,-5.83124604158769e-10,0.0,0.0,0.0,-1.455191522836685e-09,60.0,0.7432307600975037,-0.0,-4.104098614447328e-21,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,1.1256605890463955e-11,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,1.1853799192218515e-11,299.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,8.755204027044439e-12,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,1.1853761895663784e-11,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,5.6229017969533495e-11,285.9725036621094,294.1499938964844,294.73651123046875,289.3541259765625,295.5868530273437,295.3050842285156,283.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2305299834647343e-10,1.4118773975264226e-16,1.2305285956859535e-10,-2.7857216533533347e-10,0.0,0.0,0.0,-6.83940015733242e-10,60.0,0.7072561383247375,-0.0,-9.809305874790126e-22,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,6.395798821112742e-12,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,6.735113335099019e-12,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,4.974548117181454e-12,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,6.735092084736438e-12,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,3.1948305112550195e-11,285.9725036621094,294.1499938964844,294.7259826660156,289.3583984375,295.5868530273437,295.3050842285156,283.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.828920068313593e-11,1.0636723437753263e-16,6.828909659972737e-11,-1.5722897983572182e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.6832786798477173,-0.0,-3.1667428858371985e-22,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,2.5823421623272225e-08,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,2.7193424401161792e-08,299.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,2.0085035856709523e-08,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,2.719333735967666e-08,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,1.2899320722681298e-07,285.97235107421875,294.1499938964844,294.70123291015625,289.3711242675781,295.5869140625,295.3050537109375,283.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.751602323769476e-07,3.4417924781905695e-13,2.751598913164344e-07,-6.296392598414968e-07,0.0,0.0,0.0,-1.549909939058125e-06,60.0,0.6318895220756531,-0.0,-5.162389680774156e-15,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,2.5823421623272225e-08,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,2.7193424401161792e-08,299.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,2.0085035856709523e-08,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,2.719333735967666e-08,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,1.2899320722681298e-07,285.97235107421875,294.1499938964844,294.70123291015625,289.3711242675781,295.5869140625,295.3050537109375,283.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.751602323769476e-07,3.4417924781905695e-13,2.751598913164344e-07,-6.296392598414968e-07,0.0,0.0,0.0,-1.549909939058125e-06,60.0,0.6318895220756531,-0.0,-5.162389680774156e-15,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,2.702764732021024e-07,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,2.846153961399978e-07,299.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,2.102166405393291e-07,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,2.84614486645296e-07,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,1.3500855402526213e-06,285.97235107421875,294.1499938964844,294.6785583496094,289.3865661621094,295.5869140625,295.3050537109375,283.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8803660825360566e-06,3.6025282149770854e-12,2.880362444557249e-06,-6.590731572941877e-06,0.0,0.0,0.0,-1.622422132641077e-05,60.0,0.5985127091407776,-0.0,-5.65509227987149e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,2.702764732021024e-07,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,2.846153961399978e-07,299.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,2.102166405393291e-07,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,2.84614486645296e-07,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,1.3500855402526213e-06,285.97235107421875,294.1499938964844,294.6785583496094,289.3865661621094,295.5869140625,295.3050537109375,283.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8803660825360566e-06,3.6025282149770854e-12,2.880362444557249e-06,-6.590731572941877e-06,0.0,0.0,0.0,-1.622422132641077e-05,60.0,0.5985127091407776,-0.0,-5.65509227987149e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,1.9645540305646136e-06,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,2.068778940156335e-06,299.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,1.5279980516424985e-06,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,2.068772346319747e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.813344149733894e-06,285.97283935546875,294.1499938964844,294.6578369140625,289.4045715332031,295.5862731933594,295.3052673339844,283.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.093330658681225e-05,2.618242775365153e-11,2.09332811209606e-05,-4.790077582583763e-05,0.0,0.0,0.0,-0.0001179114042315,60.0,0.6636152863502502,-0.0,-2.987797509401702e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,1.9645540305646136e-06,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,2.068778940156335e-06,299.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,1.5279980516424985e-06,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,2.068772346319747e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.813344149733894e-06,285.97283935546875,294.1499938964844,294.6578369140625,289.4045715332031,295.5862731933594,295.3052673339844,283.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.093330658681225e-05,2.618242775365153e-11,2.09332811209606e-05,-4.790077582583763e-05,0.0,0.0,0.0,-0.0001179114042315,60.0,0.6636152863502502,-0.0,-2.987797509401702e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,2.932016741397092e-06,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,3.087568074988667e-06,299.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,2.2804747459304053e-06,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,3.087558297920623e-06,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,1.4646015188191086e-05,285.97320556640625,294.1499938964844,294.6481018066406,289.4144287109375,295.5857238769531,295.3053894042969,283.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.124224895145744e-05,3.907634632538404e-11,3.124220893369056e-05,-7.149018347263336e-05,0.0,0.0,0.0,-0.0001759787410264,60.0,0.7160835862159729,-0.0,-6.655122286591819e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,4.391207767184824e-06,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,4.624173016054556e-06,299.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,3.4154095374105964e-06,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,4.624158464139327e-06,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,2.1934969481662847e-05,285.9734191894531,294.1499938964844,294.6387939453125,289.4248962402344,295.5854797363281,295.3055114746094,283.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.679319317801856e-05,5.852614920476285e-11,4.679313497035764e-05,-0.0001070730722858,0.0,0.0,0.0,-0.0002635724376887,60.0,0.7782809734344482,-0.0,-1.492763967991806e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,8.837578207021579e-06,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.306435458711348e-06,299.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,6.87372403262998e-06,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,9.30640544538619e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,4.414548675413244e-05,285.9748840332031,294.1499938964844,294.6212463378906,289.4473571777344,295.58349609375,295.3060913085937,283.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.41695470828563e-05,1.1778275577079e-10,9.416943066753448e-05,-0.0002154835965484,0.0,0.0,0.0,-0.00053043034859,60.0,1.0441267490386963,-0.0,-6.046300127238169e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,8.837578207021579e-06,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.306435458711348e-06,299.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,6.87372403262998e-06,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,9.30640544538619e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,4.414548675413244e-05,285.9748840332031,294.1499938964844,294.6212463378906,289.4473571777344,295.58349609375,295.3060913085937,283.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.41695470828563e-05,1.1778275577079e-10,9.416943066753448e-05,-0.0002154835965484,0.0,0.0,0.0,-0.00053043034859,60.0,1.0441267490386963,-0.0,-6.046300127238169e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,1.4502625163004268e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,1.527202948636841e-05,299.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,1.1279905265837442e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,1.5271980373654515e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,7.24435449228622e-05,285.9778747558594,294.1499938964844,294.60504150390625,289.4717712402344,295.5792236328125,295.3070373535156,283.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545340346638,1.932838056273312e-10,0.0001545338454889,-0.0003536126750987,0.0,0.0,0.0,-0.0008704465581104,60.0,1.4312037229537964,-0.0,-1.6282324377669966e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,1.4502625163004268e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,1.527202948636841e-05,299.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,1.1279905265837442e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,1.5271980373654515e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,7.24435449228622e-05,285.9778747558594,294.1499938964844,294.60504150390625,289.4717712402344,295.5792236328125,295.3070373535156,283.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545340346638,1.932838056273312e-10,0.0001545338454889,-0.0003536126750987,0.0,0.0,0.0,-0.0008704465581104,60.0,1.4312037229537964,-0.0,-1.6282324377669966e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,2.337658770557028e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,2.461678013787605e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,1.818192868086044e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,2.4616701921331696e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001167707741842,285.98272705078125,294.1499938964844,294.58990478515625,289.4979248046875,295.5690002441406,295.3058166503906,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002490924671292,3.115527558161801e-10,0.0002490921760909,-0.0005699854227714,0.0,0.0,0.0,-0.0014030679594725,60.0,2.089283466339112,-0.0,-4.2304377778634725e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,2.337658770557028e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,2.461678013787605e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,1.818192868086044e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,2.4616701921331696e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001167707741842,285.98272705078125,294.1499938964844,294.58990478515625,289.4979248046875,295.5690002441406,295.3058166503906,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002490924671292,3.115527558161801e-10,0.0002490921760909,-0.0005699854227714,0.0,0.0,0.0,-0.0014030679594725,60.0,2.089283466339112,-0.0,-4.2304377778634725e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,3.878255665767938e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,4.084007741766982e-05,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,3.0164439522195607e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,4.083994645043276e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001937267079483,285.9764404296875,294.1499938964844,294.5757141113281,289.5256042480469,295.5594177246094,295.2898864746094,283.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003663561074063,4.699052813528225e-10,0.000366355641745,-0.0008690332761034,0.0,0.0,0.0,-0.0020707491785287,60.0,3.1764492988586426,-0.0,-1.1643823683016308e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,3.878255665767938e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,4.084007741766982e-05,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,3.0164439522195607e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,4.083994645043276e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001937267079483,285.9764404296875,294.1499938964844,294.5757141113281,289.5256042480469,295.5594177246094,295.2898864746094,283.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003663561074063,4.699052813528225e-10,0.000366355641745,-0.0008690332761034,0.0,0.0,0.0,-0.0020707491785287,60.0,3.1764492988586426,-0.0,-1.1643823683016308e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,4.340121085988358e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,4.5703760406468064e-05,299.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,3.37567507813219e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,4.570361488731578e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0002167978091165,285.9698181152344,294.1499938964844,294.56890869140625,289.5399780273437,295.552734375,295.2867431640625,283.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000462390598841,5.783551415561301e-10,0.0004623900167644,-0.0010581152746453,0.0,0.0,0.0,-0.002604532521218,60.0,3.621217966079712,-0.0,-1.4582308693888992e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,3.63041581294965e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,3.8230187783483416e-05,299.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,2.823677823471371e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,3.823006773018278e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0001813465933082,285.9657897949219,294.1499938964844,294.5622253417969,289.5546264648437,295.5460510253906,295.2825927734375,283.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006820601411163,7.79532938199878e-10,0.0006820593844167,-0.001367344870232,0.0,0.0,0.0,-0.0037967581301927,60.0,4.72227954864502,-0.0,-1.0203168976374856e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,4.272486694389954e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,4.499153146753088e-05,299.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,3.323069904581644e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,4.499139322433621e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0002134193346137,285.998779296875,294.1499938964844,294.5533752441406,289.5750427246094,295.4883117675781,295.1861877441406,283.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396166471764,1.154708550998862e-09,0.0010396154830232,-0.0019961290527135,0.0,0.0,0.0,-0.0057666394859552,60.0,5.470283508300781,-0.0,-1.4131341430356773e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.042031888384372e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.521735773887484e-05,299.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,7.032744179014117e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,9.521705942461268e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0004516677581705,286.0019836425781,294.1499938964844,294.5492553710937,289.5848083496094,295.4636535644531,295.1600341796875,283.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.997293480206281e-05,7.201129137435203e-10,8.9972214482259e-05,-0.0018032144289463,0.0,0.0,0.0,-0.0008166860206983,60.0,5.861546516418457,-0.0,-6.32927381616355e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.031937952386215e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.511104872217402e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,7.02489196555689e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.511075768386944e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0004511635343078,285.98370361328125,294.1499938964844,294.53662109375,289.61590576171875,295.4351501464844,295.14337158203125,283.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135103948414,1.520341741390041e-09,0.0010135087650269,-0.0029834827873855,0.0,0.0,0.0,-0.0058211516588926,60.0,7.993198394775391,-0.0,-6.315140410606547e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.031937952386215e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.511104872217402e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,7.02489196555689e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.511075768386944e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0004511635343078,285.98370361328125,294.1499938964844,294.53662109375,289.61590576171875,295.4351501464844,295.14337158203125,283.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135103948414,1.520341741390041e-09,0.0010135087650269,-0.0029834827873855,0.0,0.0,0.0,-0.0058211516588926,60.0,7.993198394775391,-0.0,-6.315140410606547e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.066210623132064e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.547195077175274e-05,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,7.051548163872212e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.54716670094058e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0004528755089268,285.971435546875,294.1499938964844,294.5240783691406,289.64776611328125,295.41259765625,295.1053466796875,283.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660372161306,1.896050427774298e-09,0.0009660352952778,-0.0040186820551753,0.0,0.0,0.0,-0.0057526268064975,60.0,8.552138328552246,-0.0,-6.363146809462705e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.066210623132064e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.547195077175274e-05,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,7.051548163872212e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.54716670094058e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0004528755089268,285.971435546875,294.1499938964844,294.5240783691406,289.64776611328125,295.41259765625,295.1053466796875,283.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660372161306,1.896050427774298e-09,0.0009660352952778,-0.0040186820551753,0.0,0.0,0.0,-0.0057526268064975,60.0,8.552138328552246,-0.0,-6.363146809462705e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.101618343265729e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.58448144956492e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,7.079086935846135e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.584452345734462e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004546442069113,285.959228515625,294.1499938964844,294.511474609375,289.6801147460937,295.3972473144531,295.0635681152344,283.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698357316665,2.337136706387355e-09,0.00096983340336,-0.005174471065402,0.0,0.0,0.0,-0.0059714247472584,60.0,8.659402847290039,-0.0,-6.412934538957415e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.101618343265729e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.58448144956492e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,7.079086935846135e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.584452345734462e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004546442069113,285.959228515625,294.1499938964844,294.511474609375,289.6801147460937,295.3972473144531,295.0635681152344,283.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698357316665,2.337136706387355e-09,0.00096983340336,-0.005174471065402,0.0,0.0,0.0,-0.0059714247472584,60.0,8.659402847290039,-0.0,-6.412934538957415e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.112974657909945e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,9.596440213499592e-05,299.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.087919220793992e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.596411109669134e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,0.0004552114987745,285.953125,294.1499938964844,294.50506591796875,289.6964416503906,295.3895568847656,295.0423278808594,283.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710469166748,2.4785840047059082e-09,0.0009710444137454,-0.0055451118387281,0.0,0.0,0.0,-0.0060415538027882,60.0,8.714441299438477,-0.0,-6.428942356251356e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.122051415033638e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.605998639017344e-05,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,7.094979082467034e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.605969535186888e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0004556649364531,285.9471130371094,294.1499938964844,294.4985656738281,289.7128295898437,295.38189697265625,295.0191345214844,283.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720124071463,2.5916302437423155e-09,0.0009720098460093,-0.0058413329534232,0.0,0.0,0.0,-0.0060975896194577,60.0,8.767040252685547,-0.0,-6.441751310148902e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.13853436941281e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,9.623354708310217e-05,299.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,7.107798592187464e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,9.62332633207552e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004564882547128,285.9350280761719,294.1499938964844,294.4851989746094,289.7456359863281,295.3665466308594,294.9734191894531,283.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737716172821,2.7968993787652607e-09,0.0009737688233144,-0.0063792006112635,0.0,0.0,0.0,-0.0061993687413632,60.0,8.870809555053711,-0.0,-6.465040058856175e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.13853436941281e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,9.623354708310217e-05,299.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,7.107798592187464e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,9.62332633207552e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004564882547128,285.9350280761719,294.1499938964844,294.4851989746094,289.7456359863281,295.3665466308594,294.9734191894531,283.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737716172821,2.7968993787652607e-09,0.0009737688233144,-0.0063792006112635,0.0,0.0,0.0,-0.0061993687413632,60.0,8.870809555053711,-0.0,-6.465040058856175e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.147354285232724e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.632642468204722e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.114657637430355e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.632614819565788e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0004569288576021,285.923095703125,294.1499938964844,294.4711608886719,289.77838134765625,295.3512268066406,294.9291076660156,283.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747112053446,2.9066973272762198e-09,0.0009747082949616,-0.0066669033840298,0.0,0.0,0.0,-0.0062538036145269,60.0,8.964317321777344,-0.0,-6.477515057667915e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.147354285232724e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.632642468204722e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.114657637430355e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.632614819565788e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0004569288576021,285.923095703125,294.1499938964844,294.4711608886719,289.77838134765625,295.3512268066406,294.9291076660156,283.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747112053446,2.9066973272762198e-09,0.0009747082949616,-0.0066669033840298,0.0,0.0,0.0,-0.0062538036145269,60.0,8.964317321777344,-0.0,-6.477515057667915e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.1527501353994e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.638324263505638e-05,299.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,7.118853682186455e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.638296614866704e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.000457198388176,285.9112548828125,294.1499938964844,294.45623779296875,289.810791015625,295.3358764648437,294.8861999511719,283.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752851328812,2.973830071084648e-09,0.0009752821642905,-0.0068428111262619,0.0,0.0,0.0,-0.006287083029747,60.0,9.050909996032717,-0.0,-6.48514770773545e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.1527501353994e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.638324263505638e-05,299.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,7.118853682186455e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.638296614866704e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.000457198388176,285.9112548828125,294.1499938964844,294.45623779296875,289.810791015625,295.3358764648437,294.8861999511719,283.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752851328812,2.973830071084648e-09,0.0009752821642905,-0.0068428111262619,0.0,0.0,0.0,-0.006287083029747,60.0,9.050909996032717,-0.0,-6.48514770773545e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.15657583391294e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,9.642352961236612e-05,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,7.121829548850656e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.642325312597676e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0004573895130306,285.89947509765625,294.1499938964844,294.4402770996094,289.8427429199219,295.32049560546875,294.8434143066406,283.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756886865943,3.0214060142697e-09,0.0009756856597959,-0.0069674761034548,0.0,0.0,0.0,-0.0063106520101428,60.0,9.131571769714355,-0.0,-6.490560622296472e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
