time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135840,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.15657583391294e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,9.642352961236612e-05,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,7.121829548850656e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.642325312597676e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0004573895130306,285.89947509765625,294.1499938964844,294.4402770996094,289.8427429199219,295.32049560546875,294.8434143066406,283.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756886865943,3.0214060142697e-09,0.0009756856597959,-0.0069674761034548,0.0,0.0,0.0,-0.0063106520101428,60.0,9.131571769714355,-0.0,-6.490560622296472e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.159515320789068e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.645447426009925e-05,299.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,7.12411492713727e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.645420504966752e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,0.0004575363418553,285.89361572265625,294.1499938964844,294.4317932128906,289.8584289550781,295.31280517578125,294.8221740722656,283.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760014363564,3.057981201592952e-09,0.0009759983513504,-0.0070633133873343,0.0,0.0,0.0,-0.0063287834636867,60.0,9.171202659606934,-0.0,-6.494722981642553e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.164929360849784e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,9.651148866396396e-05,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,7.128325523808599e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.651121945353224e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004578067746479,285.8877868652344,294.1499938964844,294.4230041503906,289.8739624023437,295.3050842285156,294.8008117675781,283.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765777504071,3.125389502756093e-09,0.0009765747236087,-0.0072399415075778,0.0,0.0,0.0,-0.0063622002489864,60.0,9.21056079864502,-0.0,-6.502397553731498e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,9.177481842925772e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.664366370998324e-05,299.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,7.13808840373531e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.664340177550912e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0004584337875712,285.8789367675781,294.1499938964844,294.408935546875,289.8970642089844,295.2933044433594,294.7677917480469,283.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779145475476,3.281714899827648e-09,0.0009779112879186,-0.0076495534740388,0.0,0.0,0.0,-0.006439696997404,60.0,9.271061897277832,-0.0,-6.520213702287947e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.18241130420938e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.669557766756044e-05,299.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,7.141922105802223e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.66953084571287e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004586800350807,285.8761901855469,294.1499938964844,294.404296875,289.9042358398437,295.28955078125,294.7571105957031,283.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784395806491,3.343110233089419e-09,0.0009784362046048,-0.0078104240819811,0.0,0.0,0.0,-0.0064701330848038,60.0,9.290411949157717,-0.0,-6.527217522034334e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.203254012390973e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.691504965303466e-05,299.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.158132939366624e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.691478771856056e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0004597211664076,285.8646545410156,294.1499938964844,294.3838806152344,289.93341064453125,295.27392578125,294.7126770019531,283.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,9.370970726013184,-0.0,-6.556872023111282e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.203254012390973e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.691504965303466e-05,299.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.158132939366624e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.691478771856056e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0004597211664076,285.8646545410156,294.1499938964844,294.3838806152344,289.93341064453125,295.27392578125,294.7126770019531,283.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,9.370970726013184,-0.0,-6.556872023111282e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.2259120719973e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.715365013107656e-05,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.175755308708176e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.715338819660246e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,0.0004608529852703,285.8531799316406,294.1499938964844,294.36163330078125,289.96124267578125,295.2581481933594,294.6659851074219,283.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830729104578,3.884921717656198e-09,0.0009830690687522,-0.009230070747435,0.0,0.0,0.0,-0.0067387311719357,60.0,9.450260162353516,-0.0,-6.589186796190917e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.2259120719973e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.715365013107656e-05,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.175755308708176e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.715338819660246e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,0.0004608529852703,285.8531799316406,294.1499938964844,294.36163330078125,289.96124267578125,295.2581481933594,294.6659851074219,283.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830729104578,3.884921717656198e-09,0.0009830690687522,-0.009230070747435,0.0,0.0,0.0,-0.0067387311719357,60.0,9.450260162353516,-0.0,-6.589186796190917e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.245604451280089e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,9.73610149230808e-05,299.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.191071199486032e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.73607602645643e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0004618366656359,285.8418273925781,294.1499938964844,294.3373107910156,289.98748779296875,295.2421264648437,294.6225280761719,283.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851738577708,4.130190411899548e-09,0.0009851696668192,-0.0098726982250809,0.0,0.0,0.0,-0.0068603381514549,60.0,9.524266242980955,-0.0,-6.617334946668052e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.245604451280089e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,9.73610149230808e-05,299.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.191071199486032e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.73607602645643e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0004618366656359,285.8418273925781,294.1499938964844,294.3373107910156,289.98748779296875,295.2421264648437,294.6225280761719,283.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851738577708,4.130190411899548e-09,0.0009851696668192,-0.0098726982250809,0.0,0.0,0.0,-0.0068603381514549,60.0,9.524266242980955,-0.0,-6.617334946668052e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,9.255499753635375e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.746522118803114e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,7.198767707450315e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.746496652951464e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0004623309941962,285.8361511230469,294.1499938964844,294.3243408203125,289.9999694824219,295.2341003417969,294.6005554199219,283.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986230559647,4.253444263468964e-09,0.0009862262522801,-0.010195629671216,0.0,0.0,0.0,-0.0069214538671076,60.0,9.56131649017334,-0.0,-6.631503168819108e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,9.259932267013936e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.751189645612612e-05,299.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,7.202214328572154e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.7511634521652e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,0.0004625523870345,285.8305358886719,294.1499938964844,294.31072998046875,290.0119934082031,295.2259521484375,294.5780639648437,283.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866985492408,4.3086187950791555e-09,0.0009866942418739,-0.0103401942178606,0.0,0.0,0.0,-0.0069487867876887,60.0,9.59226894378662,-0.0,-6.637850447077653e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,9.26183711271733e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.75319489953108e-05,299.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,7.203695713542402e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.753169433679432e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004626475274562,285.8194580078125,294.1499938964844,294.2817077636719,290.03448486328125,295.209228515625,294.5367736816406,283.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869041386991,4.332265213236042e-09,0.0009868998313322,-0.0104021457955241,0.0,0.0,0.0,-0.006960526574403,60.0,9.643879890441896,-0.0,-6.640571825755617e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,9.26183711271733e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.75319489953108e-05,299.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,7.203695713542402e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.753169433679432e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004626475274562,285.8194580078125,294.1499938964844,294.2817077636719,290.03448486328125,295.209228515625,294.5367736816406,283.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869041386991,4.332265213236042e-09,0.0009868998313322,-0.0104021457955241,0.0,0.0,0.0,-0.006960526574403,60.0,9.643879890441896,-0.0,-6.640571825755617e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.258445061277598e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.749622404342516e-05,299.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,7.201056723715737e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,9.749597666086628e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.0004624781140591,285.8084716796875,294.1499938964844,294.25,290.0548095703125,295.19219970703125,294.49676513671875,283.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2899235275228875e-09,0.0009865437168627,-0.0102912029251456,0.0,0.0,0.0,-0.0069395657628774,60.0,9.68615436553955,-0.0,-6.635698923673773e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.258445061277598e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.749622404342516e-05,299.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,7.201056723715737e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,9.749597666086628e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.0004624781140591,285.8084716796875,294.1499938964844,294.25,290.0548095703125,295.19219970703125,294.49676513671875,283.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2899235275228875e-09,0.0009865437168627,-0.0102912029251456,0.0,0.0,0.0,-0.0069395657628774,60.0,9.68615436553955,-0.0,-6.635698923673773e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.24699561437592e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.737565414980054e-05,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.192150951595977e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.737540676724166e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.0004619061946868,285.797607421875,294.1499938964844,294.2109375,290.0738525390625,295.1747131347656,294.45751953125,283.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853258961811,4.147188814584979e-09,0.0009853218216449,-0.0099172284826636,0.0,0.0,0.0,-0.006868798751384,60.0,9.719724655151367,-0.0,-6.619287518105922e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.24699561437592e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.737565414980054e-05,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.192150951595977e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.737540676724166e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.0004619061946868,285.797607421875,294.1499938964844,294.2109375,290.0738525390625,295.1747131347656,294.45751953125,283.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853258961811,4.147188814584979e-09,0.0009853218216449,-0.0099172284826636,0.0,0.0,0.0,-0.006868798751384,60.0,9.719724655151367,-0.0,-6.619287518105922e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.229536954080686e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,9.719180525280537e-05,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,7.178571831900626e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.719155787024648e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.000461034127511,285.786865234375,294.1499938964844,294.1605224609375,290.0926513671875,295.1565856933594,294.41845703125,283.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834631346166,3.92957977268793e-09,0.0009834591764956,-0.0093470718711614,0.0,0.0,0.0,-0.0067609115503728,60.0,9.745193481445312,-0.0,-6.594306967144803e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.229536954080686e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,9.719180525280537e-05,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,7.178571831900626e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.719155787024648e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.000461034127511,285.786865234375,294.1499938964844,294.1605224609375,290.0926513671875,295.1565856933594,294.41845703125,283.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834631346166,3.92957977268793e-09,0.0009834591764956,-0.0093470718711614,0.0,0.0,0.0,-0.0067609115503728,60.0,9.745193481445312,-0.0,-6.594306967144803e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.219929779646918e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.709062578622252e-05,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,7.171098695835099e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,9.709038567962124e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,0.0004605542053468,285.781494140625,294.1499938964844,294.1312866210937,290.1018371582031,295.1476135253906,294.39849853515625,283.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824384469538,3.809830673162651e-09,0.0009824346052482,-0.0090333130210638,0.0,0.0,0.0,-0.0067015439271926,60.0,9.757781982421877,-0.0,-6.580579992032656e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.20827587833628e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,9.696790220914409e-05,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.162034307839349e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.696766210254282e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,0.00045997207053,285.77618408203125,294.1499938964844,294.0995178222656,290.11090087890625,295.13836669921875,294.3783874511719,283.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811895433813,3.664586190055274e-09,0.000981185818091,-0.0086527559906244,0.0,0.0,0.0,-0.0066295061260461,60.0,9.766279220581056,-0.0,-6.563950449844924e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.188578405883165e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.676047920947894e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,7.146714051486924e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.676023910287768e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,0.0004589881573338,285.7673034667969,294.1499938964844,294.04071044921875,290.12567138671875,295.1224365234375,294.3443298339844,283.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790933690965,3.4191032227681717e-09,0.0009790898766368,-0.0080095389857888,0.0,0.0,0.0,-0.0065078255720436,60.0,9.778526306152344,-0.0,-6.535891117209759e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.18558071134612e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.6728908829391e-05,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.144382107071579e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,9.672866872278972e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0004588383890222,285.765625,294.1499938964844,294.0287780761719,290.12841796875,295.1190490722656,294.337890625,283.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787735762074,3.381739333008227e-09,0.0009787702001631,-0.0079116374254226,0.0,0.0,0.0,-0.0064893015660345,60.0,9.780251502990724,-0.0,-6.531625018624254e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,9.1651440015994e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.651369327912108e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,7.128486322471872e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.651346044847742e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0004578175430651,285.7552490234375,294.1499938964844,293.9491271972656,290.1449279785156,295.0987548828125,294.3010559082031,283.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765931172296,3.1270319666987234e-09,0.0009765899740159,-0.0072442437522113,0.0,0.0,0.0,-0.0063630207441747,60.0,9.791136741638184,-0.0,-6.502584426471003e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,9.1651440015994e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.651369327912108e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,7.128486322471872e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.651346044847742e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0004578175430651,285.7552490234375,294.1499938964844,293.9491271972656,290.1449279785156,295.0987548828125,294.3010559082031,283.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765931172296,3.1270319666987234e-09,0.0009765899740159,-0.0072442437522113,0.0,0.0,0.0,-0.0063630207441747,60.0,9.791136741638184,-0.0,-6.502584426471003e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.15078999241814e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.63625352596864e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.117321365512908e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.636230242904276e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.000457100541098,285.7449645996094,294.1499938964844,293.8613586425781,290.16021728515625,295.0770568847656,294.2591247558594,283.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750624303705,2.948110422451577e-09,0.0009750595199875,-0.006775421090424,0.0,0.0,0.0,-0.0062743192538619,60.0,9.803001403808594,-0.0,-6.482223113835063e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.15078999241814e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.63625352596864e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.117321365512908e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.636230242904276e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.000457100541098,285.7449645996094,294.1499938964844,293.8613586425781,290.16021728515625,295.0770568847656,294.2591247558594,283.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750624303705,2.948110422451577e-09,0.0009750595199875,-0.006775421090424,0.0,0.0,0.0,-0.0062743192538619,60.0,9.803001403808594,-0.0,-6.482223113835063e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,9.140698239207268e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.625626262277363e-05,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,7.109472062438726e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.62560370680876e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0004565964627545,285.7348022460937,294.1499938964844,293.76629638671875,290.1741027832031,295.0545654296875,294.215087890625,283.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739862871356,2.8222997272564503e-09,0.0009739834349602,-0.0064457599073648,0.0,0.0,0.0,-0.0062119481153786,60.0,9.81586742401123,-0.0,-6.467924862363361e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,9.140698239207268e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.625626262277363e-05,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,7.109472062438726e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.62560370680876e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0004565964627545,285.7348022460937,294.1499938964844,293.76629638671875,290.1741027832031,295.0545654296875,294.215087890625,283.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739862871356,2.8222997272564503e-09,0.0009739834349602,-0.0064457599073648,0.0,0.0,0.0,-0.0062119481153786,60.0,9.81586742401123,-0.0,-6.467924862363361e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.138319728663193e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.6231211500708e-05,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,7.10762178641744e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.623098594602196e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,0.0004564776318147,285.729736328125,294.1499938964844,293.7162780761719,290.18048095703125,295.0428161621094,294.1914367675781,283.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737323853187,2.7926236878528243e-09,0.000973729591351,-0.0063679991289973,0.0,0.0,0.0,-0.0061972360126674,60.0,9.822851181030272,-0.0,-6.464554758167651e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,9.137730376096442e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.622500510886312e-05,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,7.107163401087746e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.622477955417708e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0004564482078421,285.7247314453125,294.1499938964844,293.6647644042969,290.1864013671875,295.0304870605469,294.16748046875,283.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736703941598,2.7852478101664246e-09,0.0009736676001921,-0.006348670925945,0.0,0.0,0.0,-0.0061935847625136,60.0,9.830812454223633,-0.0,-6.46371702828219e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,9.136048174696044e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,9.620728815207258e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,7.105854456312954e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,9.620706987334417e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,0.0004563641850836,285.7148132324219,294.1499938964844,293.5575866699219,290.1968994140625,295.00506591796875,294.11724853515625,283.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734888444654,2.764214412920296e-09,0.0009734861087054,-0.0062935589812695,0.0,0.0,0.0,-0.006183149293065,60.0,9.845454216003418,-0.0,-6.4613288941473e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,9.136048174696044e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,9.620728815207258e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,7.105854456312954e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,9.620706987334417e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,0.0004563641850836,285.7148132324219,294.1499938964844,293.5575866699219,290.1968994140625,295.00506591796875,294.11724853515625,283.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734888444654,2.764214412920296e-09,0.0009734861087054,-0.0062935589812695,0.0,0.0,0.0,-0.006183149293065,60.0,9.845454216003418,-0.0,-6.4613288941473e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.132926061283796e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,9.617440809961408e-05,299.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,7.10342574166134e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.617418982088566e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0004562082176562,285.7049560546875,294.1499938964844,293.445556640625,290.2054748535156,294.9783935546875,294.0557861328125,283.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731582831591,2.7252413659084596e-09,0.000973155547399,-0.0061914343386888,0.0,0.0,0.0,-0.0061638420447707,60.0,9.857625961303713,-0.0,-6.456905055074459e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.132926061283796e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,9.617440809961408e-05,299.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,7.10342574166134e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.617418982088566e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0004562082176562,285.7049560546875,294.1499938964844,293.445556640625,290.2054748535156,294.9783935546875,294.0557861328125,283.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731582831591,2.7252413659084596e-09,0.000973155547399,-0.0061914343386888,0.0,0.0,0.0,-0.0061638420447707,60.0,9.857625961303713,-0.0,-6.456905055074459e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.123085328610614e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,9.607077663531528e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,7.095770706655458e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.607055835658684e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0004557166539598,285.6952819824219,294.1499938964844,293.3295288085937,290.2120361328125,294.9496765136719,293.9925231933594,283.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721074602566,2.6025559485276517e-09,0.0009721048991195,-0.005869960412383,0.0,0.0,0.0,-0.0061030141077935,60.0,9.860797882080078,-0.0,-6.442989075594596e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.123085328610614e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,9.607077663531528e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,7.095770706655458e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.607055835658684e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0004557166539598,285.6952819824219,294.1499938964844,293.3295288085937,290.2120361328125,294.9496765136719,293.9925231933594,283.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721074602566,2.6025559485276517e-09,0.0009721048991195,-0.005869960412383,0.0,0.0,0.0,-0.0061030141077935,60.0,9.860797882080078,-0.0,-6.442989075594596e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
