time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138180,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,9.107988444156943e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.591178968548776e-05,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,7.084028766257688e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.591157868271694e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,0.0004549625446088,285.6856994628906,294.1499938964844,293.2103271484375,290.2165222167969,294.91973876953125,293.93365478515625,283.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705009870231,2.414393796001945e-09,0.000970498600509,-0.0053769079968333,0.0,0.0,0.0,-0.0060097472742199,60.0,9.856663703918455,-0.0,-6.421675635692736e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,9.107988444156943e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,9.591178968548776e-05,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,7.084028766257688e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.591157868271694e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,0.0004549625446088,285.6856994628906,294.1499938964844,293.2103271484375,290.2165222167969,294.91973876953125,293.93365478515625,283.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705009870231,2.414393796001945e-09,0.000970498600509,-0.0053769079968333,0.0,0.0,0.0,-0.0060097472742199,60.0,9.856663703918455,-0.0,-6.421675635692736e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,9.101631439989431e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.584485087543726e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,7.07908402546309e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,9.584463987266643e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0004546450218185,285.6809387207031,294.1499938964844,293.1497497558594,290.2179260253906,294.9043273925781,293.9048767089844,283.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698271169327,2.3351600653143123e-09,0.0009698247886262,-0.0051692831330001,0.0,0.0,0.0,-0.0059704864397645,60.0,9.853082656860352,-0.0,-6.412710007452915e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.087040234589948e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.569119720254092e-05,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,7.067734986776486e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.569098619977012e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,0.0004539161454886,285.6762390136719,294.1499938964844,293.0887145996094,290.2188415527344,294.8886108398437,293.876953125,283.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968265987467,2.1533244076721303e-09,0.0009682638337835,-0.0046928119845688,0.0,0.0,0.0,-0.0058803120627999,60.0,9.845221519470217,-0.0,-6.392161822077469e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.06095519894734e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,9.541650797473268e-05,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,7.047445978969336e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,9.541629697196186e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.000452613166999,285.6676940917969,294.1499938964844,292.9754333496094,290.21905517578125,294.8583374023437,293.8359680175781,283.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654883760958,1.828270645987117e-09,0.0009654865134507,-0.0038410406559705,0.0,0.0,0.0,-0.0057191802188754,60.0,9.823516845703123,-0.0,-6.35550918559602e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.058945579454304e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,9.5395342214033e-05,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.045883103273809e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.53951312112622e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,0.0004525127587839,285.6669616699219,294.1499938964844,292.9655456542969,290.218994140625,294.85552978515625,293.833984375,283.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652740554884,1.8032240145515743e-09,0.0009652722510509,-0.0037754084914922,0.0,0.0,0.0,-0.005706762894988,60.0,9.821148872375488,-0.0,-6.352689752020524e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.02081883396022e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.499384032096714e-05,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,7.01622775522992e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.499363659415394e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0004506082332227,285.59136962890625,294.1499938964844,292.8416442871094,290.2170104980469,294.8006286621094,293.7950439453125,283.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398075778037,1.6071907138481831e-09,0.0012398059479892,-0.0029855126049369,0.0,0.0,0.0,-0.0069979927502572,60.0,11.274846076965332,-0.0,-6.299322308223054e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.02081883396022e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.499384032096714e-05,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,7.01622775522992e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.499363659415394e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0004506082332227,285.59136962890625,294.1499938964844,292.8416442871094,290.2170104980469,294.8006286621094,293.7950439453125,283.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398075778037,1.6071907138481831e-09,0.0012398059479892,-0.0029855126049369,0.0,0.0,0.0,-0.0069979927502572,60.0,11.274846076965332,-0.0,-6.299322308223054e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.015631803777067e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.493921970715746e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,7.012193964328617e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.493901598034428e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,0.0004503491800278,285.5867004394531,294.1499938964844,292.7533569335937,290.21435546875,294.77178955078125,293.7533569335937,283.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009533761185593,1.2561870432747924e-09,0.0009533748379908,-0.0023491559550166,0.0,0.0,0.0,-0.0053992825560271,60.0,10.284346580505373,-0.0,-6.292075482861037e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.010908979689702e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.48894812609069e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.008520333329216e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.488927753409372e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,0.0004501132352743,285.5843200683594,294.1499938964844,292.7178039550781,290.2129821777344,294.7622985839844,293.7475891113281,283.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009322569239884,1.176673536384953e-09,0.0009322557598352,-0.0021612343844026,0.0,0.0,0.0,-0.0052571250125765,60.0,10.033056259155272,-0.0,-6.285482356815919e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,9.004252206068486e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.481937740929423e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,7.003342034295201e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,9.481918095843866e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,0.0004497807240113,285.5623779296875,294.1499938964844,292.5948486328125,290.2069396972656,294.7322692871094,293.72979736328125,283.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006669635768048,8.286875075036444e-10,0.0006669627618975,-0.0015116693684831,0.0,0.0,0.0,-0.0037660631351172,60.0,8.579495429992676,-0.0,-6.276194142174063e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,9.004252206068486e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.481937740929423e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,7.003342034295201e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,9.481918095843866e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,0.0004497807240113,285.5623779296875,294.1499938964844,292.5948486328125,290.2069396972656,294.7322692871094,293.72979736328125,283.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006669635768048,8.286875075036444e-10,0.0006669627618975,-0.0015116693684831,0.0,0.0,0.0,-0.0037660631351172,60.0,8.579495429992676,-0.0,-6.276194142174063e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,3.955937063437887e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,4.165804057265632e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,3.076855136896484e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,4.165795326116495e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001976071071112,285.5863342285156,294.1499938964844,292.5339660644531,290.20318603515625,294.6991882324219,293.7159423828125,283.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006228957790881,7.289138737043284e-10,0.0006228950223885,-0.0012934311525896,0.0,0.0,0.0,-0.0034778371918946,60.0,7.774136543273926,-0.0,-1.2114335312674033e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,6.049544481356861e-06,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,6.370479695760878e-06,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,4.705224455392454e-06,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,6.370466053340351e-06,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,3.021870543307159e-05,285.6062927246094,294.1499938964844,292.4736328125,290.1990051269531,294.6709289550781,293.66876220703125,283.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927956128492,7.099604792948351e-10,0.0006927949143573,-0.0011737026507034,0.0,0.0,0.0,-0.0038063242100179,60.0,6.616570472717285,-0.0,-2.8329963375206536e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,3.297942384961061e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,3.4729018807411194e-05,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,2.565078830230049e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,3.472894604783505e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0001647389290155,285.70343017578125,294.1499938964844,292.3549194335937,290.1893615722656,294.5570068359375,293.6060485839844,283.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514634154271,4.395795949463376e-10,0.0003514629788696,-0.0008041991386562,0.0,0.0,0.0,-0.0019796877168118,60.0,5.791916847229004,-0.0,-8.419501540402052e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,3.297942384961061e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,3.4729018807411194e-05,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,2.565078830230049e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,3.472894604783505e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0001647389290155,285.70343017578125,294.1499938964844,292.3549194335937,290.1893615722656,294.5570068359375,293.6060485839844,283.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514634154271,4.395795949463376e-10,0.0003514629788696,-0.0008041991386562,0.0,0.0,0.0,-0.0019796877168118,60.0,5.791916847229004,-0.0,-8.419501540402052e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,2.5924688088707622e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,2.730002233874984e-05,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,2.01637449208647e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,2.729996595007833e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,0.0001294990943279,285.7088623046875,294.1499938964844,292.23956298828125,290.1781311035156,294.54443359375,293.6034240722656,283.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751373394858,3.444024510024233e-10,0.0002751369902398,-0.0006303028203547,0.0,0.0,0.0,-0.0015499396249651,60.0,4.339542388916016,-0.0,-5.202682284988214e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,2.5924688088707622e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,2.730002233874984e-05,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,2.01637449208647e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,2.729996595007833e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,0.0001294990943279,285.7088623046875,294.1499938964844,292.23956298828125,290.1781311035156,294.54443359375,293.6034240722656,283.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751373394858,3.444024510024233e-10,0.0002751369902398,-0.0006303028203547,0.0,0.0,0.0,-0.0015499396249651,60.0,4.339542388916016,-0.0,-5.202682284988214e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,2.6639170755515806e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,2.8052407287759703e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,2.071945527859497e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,2.80523490800988e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001330680825049,285.7459716796875,294.1499938964844,292.1598815917969,290.1692810058594,294.5373840332031,293.60211181640625,283.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002050610200967,2.761113004901006e-10,0.0002050607436103,-0.0005208406946621,0.0,0.0,0.0,-0.001167090726085,60.0,3.8609447479248047,-0.0,-5.4934017335028784e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,1.914013955683913e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,2.015554491663352e-05,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,1.4886848475725856e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,2.0155503079877235e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.56088988459669e-05,285.7464599609375,294.1499938964844,292.1283569335937,290.16552734375,294.5348205566406,293.6021423339844,283.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002195756533183,2.7074004149696407e-10,0.0002195753913838,-0.0004922047955915,0.0,0.0,0.0,-0.0012344192946329,60.0,3.6138758659362793,-0.0,-2.8358952963714046e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.003974264487624e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.481644519837572e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,7.003125210758299e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.481625602347776e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.000449766870588,285.9216003417969,294.1499938964844,292.02215576171875,290.1517944335937,294.3962707519531,293.5579833984375,283.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,7.2427028499078e-05,8.447133270639283e-11,-7.242710853461176e-05,-0.0002945037267636,0.0,0.0,0.0,0.0002873957855626,60.0,4.852265357971191,-0.0,-6.275782027387322e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.003974264487624e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.481644519837572e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,7.003125210758299e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.481625602347776e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.000449766870588,285.9216003417969,294.1499938964844,292.02215576171875,290.1517944335937,294.3962707519531,293.5579833984375,283.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,7.2427028499078e-05,8.447133270639283e-11,-7.242710853461176e-05,-0.0002945037267636,0.0,0.0,0.0,0.0002873957855626,60.0,4.852265357971191,-0.0,-6.275782027387322e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,1.1858230209327305e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,1.2487322237575428e-05,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,9.223112101608422e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,1.2487296771723775e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,5.9234276704955846e-05,285.9404296875,294.1499938964844,291.9711608886719,290.14453125,294.3944702148437,293.5556030273437,283.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001312496315222,1.6294073035272303e-10,0.0001312494714511,-0.0002971245558001,0.0,0.0,0.0,-0.0007385438075289,60.0,3.5633351802825928,-0.0,-1.0885266021887219e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.585432053427212e-06,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,1.0093948731082492e-05,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,7.455371815012768e-06,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,1.0093928722199053e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,4.788118530996144e-05,285.9415283203125,294.1499938964844,291.9217529296875,290.1370849609375,294.3937072753906,293.5559997558594,283.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021381031023,1.2774885316257922e-10,0.000102137972135,-0.0002337159821763,0.0,0.0,0.0,-0.0005753146251663,60.0,2.7538976669311523,-0.0,-7.112506139606012e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,5.610907010122901e-06,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,5.9085714383400045e-06,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,4.364059805084253e-06,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,5.9085596149088815e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,2.80276235571364e-05,285.9422912597656,294.1499938964844,291.82794189453125,290.1217041015625,294.3925170898437,293.5564270019531,283.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.978747140034102e-05,7.477892610685544e-11,5.978739500278607e-05,-0.0001368076918879,0.0,0.0,0.0,-0.0003367656026966,60.0,1.8379217386245728,-0.0,-2.437055557358292e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,5.610907010122901e-06,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,5.9085714383400045e-06,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,4.364059805084253e-06,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,5.9085596149088815e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,2.80276235571364e-05,285.9422912597656,294.1499938964844,291.82794189453125,290.1217041015625,294.3925170898437,293.5564270019531,283.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.978747140034102e-05,7.477892610685544e-11,5.978739500278607e-05,-0.0001368076918879,0.0,0.0,0.0,-0.0003367656026966,60.0,1.8379217386245728,-0.0,-2.437055557358292e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,2.890792757170857e-06,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,3.044152208531159e-06,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,2.24840505325119e-06,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,3.044146069441922e-06,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,1.444009831175208e-05,285.9423217773437,294.1499938964844,291.7415771484375,290.1058654785156,294.39227294921875,293.5565490722656,283.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.080333044636063e-05,3.8527070422844645e-11,3.0803290428593755e-05,-7.048504630802199e-05,0.0,0.0,0.0,-0.0001735062396619,60.0,1.3684300184249878,-0.0,-6.468940660919742e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,2.890792757170857e-06,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,3.044152208531159e-06,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,2.24840505325119e-06,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,3.044146069441922e-06,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,1.444009831175208e-05,285.9423217773437,294.1499938964844,291.7415771484375,290.1058654785156,294.39227294921875,293.5565490722656,283.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.080333044636063e-05,3.8527070422844645e-11,3.0803290428593755e-05,-7.048504630802199e-05,0.0,0.0,0.0,-0.0001735062396619,60.0,1.3684300184249878,-0.0,-6.468940660919742e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,1.3127229294696008e-06,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.3823643030264066e-06,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,1.0210117125097895e-06,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.3823614608554635e-06,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,6.557318556588143e-06,285.9423522949219,294.1499938964844,291.6634826660156,290.0898132324219,294.3922119140625,293.5565490722656,283.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988079444970936e-05,1.7495430451597294e-11,1.3988062164571602e-05,-3.200782521162182e-05,0.0,0.0,0.0,-7.879076292738318e-05,60.0,1.0769073963165283,-0.0,-1.333968092237514e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,1.3127229294696008e-06,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.3823643030264066e-06,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,1.0210117125097895e-06,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.3823614608554635e-06,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,6.557318556588143e-06,285.9423522949219,294.1499938964844,291.6634826660156,290.0898132324219,294.3922119140625,293.5565490722656,283.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3988079444970936e-05,1.7495430451597294e-11,1.3988062164571602e-05,-3.200782521162182e-05,0.0,0.0,0.0,-7.879076292738318e-05,60.0,1.0769073963165283,-0.0,-1.333968092237514e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,4.951879191139597e-07,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,5.214581619839009e-07,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,3.851479846161965e-07,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,5.214570819589426e-07,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,2.473564563842956e-06,285.9423522949219,294.1499938964844,291.5944519042969,290.0738220214844,294.3922119140625,293.5565795898437,284.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.276690444588894e-06,6.599748959140728e-12,5.276684078125982e-06,-1.207418245030567e-05,0.0,0.0,0.0,-2.9722039471380413e-05,60.0,0.8823244571685791,-0.0,-1.898188420682012e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,4.951879191139597e-07,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,5.214581619839009e-07,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,3.851479846161965e-07,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,5.214570819589426e-07,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,2.473564563842956e-06,285.9423522949219,294.1499938964844,291.5944519042969,290.0738220214844,294.3922119140625,293.5565795898437,284.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.276690444588894e-06,6.599748959140728e-12,5.276684078125982e-06,-1.207418245030567e-05,0.0,0.0,0.0,-2.9722039471380413e-05,60.0,0.8823244571685791,-0.0,-1.898188420682012e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,2.6899783733824734e-07,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,2.8326843448667205e-07,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,2.0922153964875179e-07,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,2.8326786605248344e-07,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,1.343698954769934e-06,285.9423522949219,294.1499938964844,291.5635986328125,290.0659484863281,294.3922119140625,293.5565795898437,284.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8707947876682738e-06,3.589503694279017e-12,2.870791377063142e-06,-6.566123374796007e-06,0.0,0.0,0.0,-1.616968074813485e-05,60.0,0.8103379011154175,-0.0,-5.601402588290005e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,1.36238099912589e-07,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.4346568377732185e-07,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,1.059634797684339e-07,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.434653853493728e-07,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,6.805370844631398e-07,285.9423522949219,294.1499938964844,291.53533935546875,290.0581359863281,294.3922119140625,293.5565795898437,284.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4553943401551803e-06,1.819422867574416e-12,1.455392521165777e-06,-3.3278590763075044e-06,0.0,0.0,0.0,-8.19725391920656e-06,60.0,0.7521131038665771,-0.0,-1.436800439909292e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.6123828896566e-09,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.0122329641149008e-08,299.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,7.476334218381453e-09,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.0122309213045357e-08,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,4.801580999469479e-08,285.9423522949219,294.1499938964844,291.4869079589844,290.0429992675781,294.3922119140625,293.5565795898437,284.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0245518922147313e-07,1.281311482696085e-13,1.0245506132378068e-07,-2.3442272834017785e-07,0.0,0.0,0.0,-5.770998541265726e-07,60.0,0.6601881384849548,-0.0,-7.15255796485213e-16,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.6123828896566e-09,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.0122329641149008e-08,299.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,7.476334218381453e-09,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.0122309213045357e-08,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,4.801580999469479e-08,285.9423522949219,294.1499938964844,291.4869079589844,290.0429992675781,294.3922119140625,293.5565795898437,284.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0245518922147313e-07,1.281311482696085e-13,1.0245506132378068e-07,-2.3442272834017785e-07,0.0,0.0,0.0,-5.770998541265726e-07,60.0,0.6601881384849548,-0.0,-7.15255796485213e-16,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,4.586170110343346e-09,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,4.8294710452978515e-09,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,3.567038220353424e-09,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,4.829461275335234e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,2.2908853480885227e-08,285.9423522949219,294.1499938964844,291.45001220703125,290.028564453125,294.3922119140625,293.5565795898437,284.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.91147957859539e-08,6.13622176616653e-14,4.9114731837107684e-08,-1.1222546447697824e-07,0.0,0.0,0.0,-2.766173565760255e-07,60.0,0.6056065559387207,-0.0,-1.6281692458412783e-16,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,4.586170110343346e-09,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,4.8294710452978515e-09,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,3.567038220353424e-09,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,4.829461275335234e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,2.2908853480885227e-08,285.9423522949219,294.1499938964844,291.45001220703125,290.028564453125,294.3922119140625,293.5565795898437,284.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.91147957859539e-08,6.13622176616653e-14,4.9114731837107684e-08,-1.1222546447697824e-07,0.0,0.0,0.0,-2.766173565760255e-07,60.0,0.6056065559387207,-0.0,-1.6281692458412783e-16,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
