time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140460,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,1.788314607509278e-09,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.8831864956325717e-09,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,1.3909180474058758e-09,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.883182720874288e-09,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,8.932995676502742e-09,285.9423522949219,294.1499938964844,291.4195251464844,290.013671875,294.3922119140625,293.5565795898437,284.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.936973781369033e-08,2.414265652900347e-14,1.9369712944694584e-08,-4.4117729913750736e-08,0.0,0.0,0.0,-1.0906660463660957e-07,60.0,0.5585368275642395,-0.0,-2.4760392667882578e-17,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,1.788314607509278e-09,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.8831864956325717e-09,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,1.3909180474058758e-09,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,1.883182720874288e-09,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,8.932995676502742e-09,285.9423522949219,294.1499938964844,291.4195251464844,290.013671875,294.3922119140625,293.5565795898437,284.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.936973781369033e-08,2.414265652900347e-14,1.9369712944694584e-08,-4.4117729913750736e-08,0.0,0.0,0.0,-1.0906660463660957e-07,60.0,0.5585368275642395,-0.0,-2.4760392667882578e-17,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,7.17116699355813e-10,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,7.55160489696038e-10,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,5.577601158712753e-10,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,7.55158990894955e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,3.5821441368710794e-09,285.9423522949219,294.1499938964844,291.3898620605469,289.9969787597656,294.3922119140625,293.5565795898437,284.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.768738541358289e-09,9.678995513331002e-15,7.768728771395672e-09,-1.769341295698723e-08,0.0,0.0,0.0,-4.374305717647076e-08,60.0,0.5172237157821655,-0.0,-3.980879076215044e-18,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,7.17116699355813e-10,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,7.55160489696038e-10,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,5.577601158712753e-10,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,7.55158990894955e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,3.5821441368710794e-09,285.9423522949219,294.1499938964844,291.3898620605469,289.9969787597656,294.3922119140625,293.5565795898437,284.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.768738541358289e-09,9.678995513331002e-15,7.768728771395672e-09,-1.769341295698723e-08,0.0,0.0,0.0,-4.374305717647076e-08,60.0,0.5172237157821655,-0.0,-3.980879076215044e-18,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,4.3697301332912275e-10,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,4.6015488641693025e-10,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,3.3986952141518125e-10,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,4.601539704829348e-10,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,2.182769298642029e-09,285.9414367675781,294.1499938964844,291.3753356933594,289.988037109375,294.3925476074219,293.55645751953125,284.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.736448566688978e-09,5.930454593388885e-15,4.73644279352925e-09,-1.0786145310248685e-08,0.0,0.0,0.0,-2.6673660613596453e-08,60.0,0.4975056648254394,-0.0,-1.4781159199409133e-18,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,2.63258331800742e-10,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,2.77224465605741e-10,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,2.0475746098647107e-10,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,2.772239104942287e-10,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,1.3150289746022281e-09,285.9408569335937,294.1499938964844,291.3609924316406,289.97869873046875,294.39276123046875,293.556396484375,284.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8519286932038312e-09,3.581811378121054e-15,2.851925140490152e-09,-6.496037485703709e-09,0.0,0.0,0.0,-1.6065314412117004e-08,60.0,0.4790742397308349,-0.0,-5.364923364005481e-19,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.031116826596628e-11,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.510226633979711e-11,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,7.024235360031382e-11,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,9.510207898966172e-11,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,4.5112266700009214e-10,285.9402770996094,294.1499938964844,291.3329772949219,289.95904541015625,294.3929748535156,293.5563659667969,284.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.83121695163902e-10,1.2194375470199949e-15,9.83120473918575e-10,-2.238680796295966e-09,0.0,0.0,0.0,-5.5442797020077705e-09,60.0,0.4444688260555267,-0.0,-6.313674452691486e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.031116826596628e-11,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.510226633979711e-11,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,7.024235360031382e-11,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,9.510207898966172e-11,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,4.5112266700009214e-10,285.9402770996094,294.1499938964844,291.3329772949219,289.95904541015625,294.3929748535156,293.5563659667969,284.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.83121695163902e-10,1.2194375470199949e-15,9.83120473918575e-10,-2.238680796295966e-09,0.0,0.0,0.0,-5.5442797020077705e-09,60.0,0.4444688260555267,-0.0,-6.313674452691486e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,1.7908730054472244e-12,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,1.885880774460391e-12,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.39290792441904e-12,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,1.8858768713325706e-12,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,8.945775543944823e-12,285.9401550292969,294.1499938964844,291.3057861328125,289.93817138671875,294.3930358886719,293.55633544921875,284.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7408970098831134e-11,1.623194879422405e-17,1.740895448631985e-11,-4.1144143647642295e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4108235836029053,-0.0,-2.482726391194364e-23,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,1.7908730054472244e-12,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,1.885880774460391e-12,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.39290792441904e-12,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,1.8858768713325706e-12,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,8.945775543944823e-12,285.9401550292969,294.1499938964844,291.3057861328125,289.93817138671875,294.3930358886719,293.55633544921875,284.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7408970098831134e-11,1.623194879422405e-17,1.740895448631985e-11,-4.1144143647642295e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4108235836029053,-0.0,-2.482726391194364e-23,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.675170178231272e-13,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,8.082345556714725e-13,299.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,5.96960523548129e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,8.082329293682133e-13,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,3.8339036806389615e-12,285.94012451171875,294.1499938964844,291.27947998046875,289.916259765625,294.3930358886719,293.55633544921875,284.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.72073810334706e-12,5.160671481058095e-18,9.720732899176632e-12,-1.972581646636496e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3848373889923095,-0.0,-4.560109464673664e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.675170178231272e-13,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,8.082345556714725e-13,299.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,5.96960523548129e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,8.082329293682133e-13,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,3.8339036806389615e-12,285.94012451171875,294.1499938964844,291.27947998046875,289.916259765625,294.3930358886719,293.55633544921875,284.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.72073810334706e-12,5.160671481058095e-18,9.720732899176632e-12,-1.972581646636496e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3848373889923095,-0.0,-4.560109464673664e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.675170178231272e-13,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,8.082345556714725e-13,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,5.96960523548129e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,8.082329293682133e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,3.8339036806389615e-12,285.94012451171875,294.1499938964844,291.2540588378906,289.8935241699219,294.3930358886719,293.55633544921875,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6985621893381153e-12,-2.2001122458016978e-18,1.6985643577424605e-12,-8.396351322548234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.360133558511734,-0.0,-4.560109464673664e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.675170178231272e-13,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,8.082345556714725e-13,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,5.96960523548129e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,8.082329293682133e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,3.8339036806389615e-12,285.94012451171875,294.1499938964844,291.2540588378906,289.8935241699219,294.3930358886719,293.55633544921875,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6985621893381153e-12,-2.2001122458016978e-18,1.6985643577424605e-12,-8.396351322548234e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.360133558511734,-0.0,-4.560109464673664e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.675170178231272e-13,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,8.082345556714725e-13,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,5.96960523548129e-13,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,8.082329293682133e-13,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,3.8339036806389615e-12,285.94012451171875,294.1499938964844,291.2416687011719,289.88189697265625,294.3930358886719,293.55633544921875,284.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,9.569439424900184e-13,-4.859843676655729e-18,-9.569390635802422e-13,-4.059370894982095e-12,0.0,0.0,0.0,0.0,60.0,0.348690927028656,-0.0,-4.560109464673664e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.2295227050781,289.8701171875,294.3930358886719,293.55633544921875,284.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.0966714255052294e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.3376612961292267,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.2059020996094,289.8462219238281,294.3930358886719,293.55633544921875,284.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715084059159064e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.3164277374744415,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.2059020996094,289.8462219238281,294.3930358886719,293.55633544921875,284.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715084059159064e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.3164277374744415,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.1831970214844,289.822021484375,294.3930358886719,293.55633544921875,284.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715083645568757e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2969669997692108,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.1831970214844,289.822021484375,294.3930358886719,293.55633544921875,284.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715083645568757e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2969669997692108,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.16143798828125,289.7977294921875,294.3930358886719,293.55633544921875,284.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715082818388143e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2791762948036194,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.16143798828125,289.7977294921875,294.3930358886719,293.55633544921875,284.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715082818388143e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2791762948036194,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.1406555175781,289.7734680175781,294.3930358886719,293.55633544921875,284.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150824047978384e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2630540132522583,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.1406555175781,289.7734680175781,294.3930358886719,293.55633544921875,284.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150824047978384e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2630540132522583,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.1306457519531,289.76141357421875,294.3930358886719,293.55633544921875,284.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150819912075306e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2557582855224609,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.120849609375,289.7494506835937,294.3930358886719,293.55633544921875,284.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096668943963393e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.2486570626497268,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,-2.694109854910892e-13,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.10205078125,289.725830078125,294.3930358886719,293.55633544921875,284.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.67376236682672e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.234269306063652,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,-2.694109854910892e-13,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.10205078125,289.725830078125,294.3930358886719,293.55633544921875,284.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.67376236682672e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.234269306063652,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.0842590332031,289.7027893066406,294.3930358886719,293.55633544921875,284.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715081164026918e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2193355113267898,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.0842590332031,289.7027893066406,294.3930358886719,293.55633544921875,284.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715081164026918e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2193355113267898,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.0675048828125,289.6805419921875,294.3930358886719,293.55633544921875,284.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715080750436613e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2064462155103683,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.0675048828125,289.6805419921875,294.3930358886719,293.55633544921875,284.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715080750436613e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.2064462155103683,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.0517578125,289.6592102050781,294.3930358886719,293.55633544921875,284.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715080336846306e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1939337849617004,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.0517578125,289.6592102050781,294.3930358886719,293.55633544921875,284.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715080336846306e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1939337849617004,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,-2.694109854910892e-13,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.0443115234375,289.6489562988281,294.3930358886719,293.55633544921875,284.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.6737607124654936e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.188024953007698,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.037109375,289.6390075683594,294.3930358886719,293.55633544921875,284.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756399134046505e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1822696775197982,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.0235290527344,289.6200866699219,294.3930358886719,293.55633544921875,284.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096666876011861e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.171122744679451,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,291.0235290527344,289.6200866699219,294.3930358886719,293.55633544921875,284.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096666876011861e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.171122744679451,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.01104736328125,289.6026611328125,294.3930358886719,293.55633544921875,284.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1606500595808029,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,291.01104736328125,289.6026611328125,294.3930358886719,293.55633544921875,284.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1606500595808029,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
