time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142860,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9996643066406,289.5868530273437,294.3930358886719,293.55633544921875,284.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756399134046505e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1508258283138275,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9996643066406,289.5868530273437,294.3930358886719,293.55633544921875,284.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756399134046505e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1508258283138275,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9894104003906,289.5729064941406,294.3930358886719,293.55633544921875,284.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096666462421557e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.1416430622339248,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9894104003906,289.5729064941406,294.3930358886719,293.55633544921875,284.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096666462421557e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.1416430622339248,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,5.116779938120486e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,5.388230551843509e-13,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,3.979737004354557e-13,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,5.388219709821784e-13,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,2.5559359316529306e-12,285.94012451171875,294.1499938964844,290.9847106933594,289.566650390625,294.3930358886719,293.55633544921875,284.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,9.01286695016018e-13,-5.4782534151774176e-18,-9.012812197950473e-13,-2.3778941055790925e-12,0.0,0.0,0.0,0.0,60.0,0.1373179405927658,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9803161621094,289.5609130859375,294.3930358886719,293.55633544921875,284.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079923255999e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.133095845580101,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9723815917969,289.5511169433594,294.3930358886719,293.55633544921875,284.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1248990669846534,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9723815917969,289.5511169433594,294.3930358886719,293.55633544921875,284.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1248990669846534,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9656066894531,289.5436706542969,294.3930358886719,293.55633544921875,284.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1172579526901245,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9656066894531,289.5436706542969,294.3930358886719,293.55633544921875,284.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1172579526901245,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.96002197265625,289.5387268066406,294.3930358886719,293.55633544921875,284.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1100901290774345,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.96002197265625,289.5387268066406,294.3930358886719,293.55633544921875,284.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1100901290774345,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9556579589844,289.5364990234375,294.3930358886719,293.55633544921875,284.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150790960753874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1033616587519645,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9556579589844,289.5364990234375,294.3930358886719,293.55633544921875,284.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150790960753874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.1033616587519645,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.9539489746094,289.5364685058594,294.3930358886719,293.55633544921875,284.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507868248508e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.100203089416027,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9525146484375,289.53717041015625,294.3930358886719,293.55633544921875,284.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756398306865892e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0971273481845855,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9506225585937,289.5408630371094,294.3930358886719,293.55633544921875,284.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096665635240942e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.091189295053482,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.9506225585937,289.5408630371094,294.3930358886719,293.55633544921875,284.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096665635240942e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.091189295053482,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5477905273437,294.3930358886719,293.55633544921875,284.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096665635240942e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.08560361713171,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5477905273437,294.3930358886719,293.55633544921875,284.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096665635240942e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.08560361713171,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.55670166015625,294.3930358886719,293.55633544921875,284.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096665635240942e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0803854614496231,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.55670166015625,294.3930358886719,293.55633544921875,284.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096665635240942e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0803854614496231,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.566162109375,294.3930358886719,293.55633544921875,284.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715078268894774e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0756235793232917,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.566162109375,294.3930358886719,293.55633544921875,284.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715078268894774e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0756235793232917,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,5.116779938120486e-13,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,5.388230551843509e-13,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,3.979737004354557e-13,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,5.388219709821784e-13,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,2.5559359316529306e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5710754394531,294.3930358886719,293.55633544921875,284.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,3.5567928810542604e-12,-8.137984846031448e-18,-3.5567846411177495e-12,1.959086755667916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0734191313385963,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5761108398437,294.3930358886719,293.55633544921875,284.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096666876011861e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0713183805346489,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5865478515625,294.3930358886719,293.55633544921875,284.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079923255999e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0671713724732399,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5865478515625,294.3930358886719,293.55633544921875,284.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079923255999e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0671713724732399,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.597412109375,294.3930358886719,293.55633544921875,284.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0633007436990737,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.597412109375,294.3930358886719,293.55633544921875,284.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715079509665695e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0633007436990737,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6086730957031,294.3930358886719,293.55633544921875,284.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150790960753874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0596823282539844,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6086730957031,294.3930358886719,293.55633544921875,284.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150790960753874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0596823282539844,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6202392578125,294.3930358886719,293.55633544921875,284.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756398306865892e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0562910139560699,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,2.694109854910892e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6202392578125,294.3930358886719,293.55633544921875,284.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756398306865892e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0562910139560699,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6261291503906,294.3930358886719,293.55633544921875,284.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150790960753874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0547109171748161,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6321105957031,294.3930358886719,293.55633544921875,284.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150790960753874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0531658381223678,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6441955566406,294.3930358886719,293.55633544921875,284.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715078268894774e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0501693449914455,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6441955566406,294.3930358886719,293.55633544921875,284.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715078268894774e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0501693449914455,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6565246582031,294.3930358886719,293.55633544921875,284.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715078268894774e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0473679676651954,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6565246582031,294.3930358886719,293.55633544921875,284.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715078268894774e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0473679676651954,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.66900634765625,294.3930358886719,293.55633544921875,284.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715077028123855e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0447491556406021,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
