time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145320,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.66900634765625,294.3930358886719,293.55633544921875,284.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715077028123855e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0447491556406021,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6815795898437,294.3930358886719,293.55633544921875,284.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507661453355e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0423040576279163,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6815795898437,294.3930358886719,293.55633544921875,284.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507661453355e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0423040576279163,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6878967285156,294.3930358886719,293.55633544921875,284.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715076200943244e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0411649011075496,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6942443847656,294.3930358886719,293.55633544921875,284.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715076200943244e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0400675684213638,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7069091796875,294.3930358886719,293.55633544921875,284.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507661453355e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0379556752741336,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7069091796875,294.3930358886719,293.55633544921875,284.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507661453355e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0379556752741336,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,5.116779938120486e-13,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,5.388230551843509e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,3.979737004354557e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,5.388219709821784e-13,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,2.5559359316529306e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.7195739746094,294.3930358886719,293.55633544921875,284.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.5567928810542604e-12,-8.137984018850835e-18,-3.5567846411177495e-12,1.959086755667916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035875704139471,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,5.116779938120486e-13,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,5.388230551843509e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,3.979737004354557e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,5.388219709821784e-13,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,2.5559359316529306e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.7195739746094,294.3930358886719,293.55633544921875,284.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.5567928810542604e-12,-8.137984018850835e-18,-3.5567846411177495e-12,1.959086755667916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035875704139471,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.732177734375,294.3930358886719,293.55633544921875,284.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715077441714162e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0341863259673118,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.732177734375,294.3930358886719,293.55633544921875,284.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715077441714162e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0341863259673118,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7446594238281,294.3930358886719,293.55633544921875,284.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150757873529364e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0325008891522884,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7446594238281,294.3930358886719,293.55633544921875,284.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150757873529364e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0325008891522884,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.7508544921875,294.3930358886719,293.55633544921875,284.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756395825324056e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0316315665841102,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.75701904296875,294.3930358886719,293.55633544921875,284.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715076200943244e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.030785497277975,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7691650390625,294.3930358886719,293.55633544921875,284.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150757873529364e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0290969293564558,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7691650390625,294.3930358886719,293.55633544921875,284.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150757873529364e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0290969293564558,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.78106689453125,294.3930358886719,293.55633544921875,284.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.0966619129281866e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.027483481913805,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.78106689453125,294.3930358886719,293.55633544921875,284.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.0966619129281866e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.027483481913805,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.792724609375,294.3930358886719,293.55633544921875,284.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150749601723254e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0259476769715547,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.792724609375,294.3930358886719,293.55633544921875,284.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150749601723254e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0259476769715547,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8040466308594,294.3930358886719,293.55633544921875,284.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150745465820176e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0244887601584196,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8040466308594,294.3930358886719,293.55633544921875,284.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150745465820176e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0244887601584196,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8095703125,294.3930358886719,293.55633544921875,284.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.0966614993378795e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.023796597495675,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8149719238281,294.3930358886719,293.55633544921875,284.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096661085747573e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0231336057186126,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8255310058594,294.3930358886719,293.55633544921875,284.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096661085747573e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0218128766864538,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8255310058594,294.3930358886719,293.55633544921875,284.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096661085747573e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0218128766864538,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8356018066406,294.3930358886719,293.55633544921875,284.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096661085747573e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0205662380903959,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8356018066406,294.3930358886719,293.55633544921875,284.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096661085747573e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0205662380903959,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.84521484375,294.3930358886719,293.55633544921875,284.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715074132991711e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.01938958466053,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.84521484375,294.3930358886719,293.55633544921875,284.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715074132991711e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.01938958466053,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.854248046875,294.3930358886719,293.55633544921875,284.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756393343782217e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182774141430854,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.854248046875,294.3930358886719,293.55633544921875,284.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756393343782217e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182774141430854,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.85858154296875,294.3930358886719,293.55633544921875,284.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096660672157267e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0177624281495809,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8627319335937,294.3930358886719,293.55633544921875,284.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756392516601604e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172606650739908,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-2.694109854910892e-13,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8705749511719,294.3930358886719,293.55633544921875,284.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.673752440659368e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162995103746652,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-2.694109854910892e-13,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8705749511719,294.3930358886719,293.55633544921875,284.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.673752440659368e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162995103746652,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.87774658203125,294.3930358886719,293.55633544921875,284.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507206504018e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0153395757079124,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.87774658203125,294.3930358886719,293.55633544921875,284.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.71507206504018e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0153395757079124,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8829650878906,294.3930358886719,293.55633544921875,284.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096658604205736e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0144184222444891,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
