time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147720,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8829650878906,294.3930358886719,293.55633544921875,284.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096658604205736e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0144184222444891,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.88507080078125,294.3930358886719,293.55633544921875,284.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071651449874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0135374870151281,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.88507080078125,294.3930358886719,293.55633544921875,284.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071651449874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0135374870151281,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8850402832031,294.3930358886719,293.55633544921875,284.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071651449874e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0131263164803385,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8843078613281,294.3930358886719,293.55633544921875,284.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071237859567e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0127266691997647,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8808288574219,294.3930358886719,293.55633544921875,284.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071237859567e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0119515592232346,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8808288574219,294.3930358886719,293.55633544921875,284.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071237859567e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0119515592232346,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8778076171875,294.3930358886719,293.55633544921875,284.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071237859567e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0115479100495576,-0.0,-9.293878888569886e-38,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8749084472656,294.3930358886719,293.55633544921875,284.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715071237859567e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0112307853996753,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8667297363281,294.3930358886719,293.55633544921875,284.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.75639086224038e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105561288073658,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.8667297363281,294.3930358886719,293.55633544921875,284.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.75639086224038e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105561288073658,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-5.116779938120486e-13,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-5.388230551843509e-13,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-3.979737004354557e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-5.388219709821784e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,-2.5559359316529306e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.85650634765625,294.3930358886719,293.55633544921875,284.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9768481556575734e-12,-5.292164247132587e-18,1.976853576668436e-12,1.1031777433830742e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099641652777791,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-5.116779938120486e-13,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-5.388230551843509e-13,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-3.979737004354557e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-5.388219709821784e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,-2.5559359316529306e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.85650634765625,294.3930358886719,293.55633544921875,284.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9768481556575734e-12,-5.292164247132587e-18,1.976853576668436e-12,1.1031777433830742e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099641652777791,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.8507080078125,294.3930358886719,293.55633544921875,284.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.445478494526477e-12,-9.374801841532986e-18,-3.44546895354736e-12,5.3220401176334856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096603156998753,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.844482421875,294.3930358886719,293.55633544921875,284.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,3.445478494526477e-12,-9.374801841532986e-18,-3.44546895354736e-12,5.3220401176334856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009366245009005,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.830810546875,294.3930358886719,293.55633544921875,284.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715067929137117e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0088007468730211,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.830810546875,294.3930358886719,293.55633544921875,284.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715067929137117e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0088007468730211,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.81573486328125,294.3930358886719,293.55633544921875,284.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756387553517929e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0082724364474415,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.81573486328125,294.3930358886719,293.55633544921875,284.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756387553517929e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0082724364474415,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7994689941406,294.3930358886719,293.55633544921875,284.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715067101956506e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0078216390684247,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7994689941406,294.3930358886719,293.55633544921875,284.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715067101956506e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0078216390684247,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7822265625,294.3930358886719,293.55633544921875,284.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715067101956506e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0073487772606313,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7822265625,294.3930358886719,293.55633544921875,284.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715067101956506e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0073487772606313,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7732849121094,294.3930358886719,293.55633544921875,284.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066688366198e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0071302806027233,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-2.694109854910892e-13,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.7641906738281,294.3930358886719,293.55633544921875,284.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,7.343151152243432e-13,-7.333479735610336e-18,-7.34307796859679e-13,2.666535828949046e-12,0.0,0.0,0.0,0.0,60.0,0.0069191618822515,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.74560546875,294.3930358886719,293.55633544921875,284.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066274775892e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.006512111518532,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.74560546875,294.3930358886719,293.55633544921875,284.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066274775892e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.006512111518532,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7335205078125,294.3930358886719,293.55633544921875,284.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066274775892e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0062713846564292,-0.0,-4.5228730745125865e-36,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.7266845703125,294.3930358886719,293.55633544921875,284.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066274775892e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0061359936371445,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.7076110839844,294.3930358886719,293.55633544921875,284.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756385071976091e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057901027612388,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.7076110839844,294.3930358886719,293.55633544921875,284.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756385071976091e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057901027612388,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-2.694109854910892e-13,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6886291503906,294.3930358886719,293.55633544921875,284.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.673745823214468e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055242921225726,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,-2.558389969060243e-13,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,-2.6941152759217546e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,-1.9898685021772777e-13,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,-2.694109854910892e-13,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,-1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6886291503906,294.3930358886719,293.55633544921875,284.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.921191070813899e-12,-4.673745823214468e-18,1.9211956244630235e-12,-1.670444815457528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055242921225726,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6792297363281,294.3930358886719,293.55633544921875,284.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066688366198e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0053742076270282,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6699523925781,294.3930358886719,293.55633544921875,284.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.09665364112206e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0052285697311162,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6517639160156,294.3930358886719,293.55633544921875,284.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096653227531754e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0049284696578979,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,1.9898685021772777e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.6517639160156,294.3930358886719,293.55633544921875,284.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.096653227531754e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0049284696578979,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.63433837890625,294.3930358886719,293.55633544921875,284.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066274775892e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0046372488141059,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.63433837890625,294.3930358886719,293.55633544921875,284.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715066274775892e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0046372488141059,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6178283691406,294.3930358886719,293.55633544921875,284.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150654475952795e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.004361730068922,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6178283691406,294.3930358886719,293.55633544921875,284.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.7150654475952795e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.004361730068922,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
