time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150180,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6025085449219,294.3930358886719,293.55633544921875,284.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715065034004973e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0041020475327968,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.6025085449219,294.3930358886719,293.55633544921875,284.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715065034004973e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0041020475327968,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5953369140625,294.3930358886719,293.55633544921875,284.08984375,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715065034004973e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0039797881618142,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,1.9898685021772777e-13,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.58856201171875,294.3930358886719,293.55633544921875,284.08984375,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756385071976091e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038606221787631,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5762023925781,294.3930358886719,293.55633544921875,284.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0036672309506684,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5762023925781,294.3930358886719,293.55633544921875,284.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0036672309506684,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.56842041015625,294.3930358886719,293.55633544921875,284.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.003500573337078,-0.0,-8.965917857003914e-35,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5656433105469,294.3930358886719,293.55633544921875,284.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0034357612021267,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,1.9898685021772777e-13,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5571594238281,294.3930358886719,293.55633544921875,284.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.09665157317053e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0032222692389041,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,1.9898685021772777e-13,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5571594238281,294.3930358886719,293.55633544921875,284.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,8.456295017521269e-13,-6.09665157317053e-18,-8.45623430219961e-13,-6.964174245963073e-13,0.0,0.0,0.0,0.0,60.0,0.0032222692389041,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5509033203125,294.3930358886719,293.55633544921875,284.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0030242642387747,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5509033203125,294.3930358886719,293.55633544921875,284.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0030242642387747,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.5486755371094,294.3930358886719,293.55633544921875,284.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064620414669e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0029319326858967,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0,285.94012451171875,294.1499938964844,290.95001220703125,289.547119140625,294.3930358886719,293.55633544921875,284.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,7.89972308488235e-13,-6.715064206824362e-18,-7.899655864347654e-13,9.85059256386478e-13,0.0,0.0,0.0,0.0,60.0,0.0028421701863408,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,1.9898685021772777e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5459899902344,294.3930358886719,293.55633544921875,284.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756383417614866e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00266795582138,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,2.558389969060243e-13,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,2.6941152759217546e-13,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,1.9898685021772777e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,2.694109854910892e-13,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,1.2779679658264653e-12,285.94012451171875,294.1499938964844,290.95001220703125,289.5459899902344,294.3930358886719,293.55633544921875,284.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.501135579370152e-12,-8.756383417614866e-18,-3.501126905752772e-12,3.6405631113900486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00266795582138,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,1.1410419276103312e-09,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,1.201575394738085e-09,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,8.87481310662963e-10,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,1.2015729522474315e-09,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,5.699737126718673e-09,285.94012451171875,294.1499938964844,290.95001220703125,289.5477905273437,294.3930358886719,293.55633544921875,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163633655859485e-08,1.5206065912183077e-14,1.2163618556826352e-08,-2.78292748845388e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0025379303842782,-0.0,-1.0078653133476809e-17,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,1.1410419276103312e-09,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,1.201575394738085e-09,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,8.87481310662963e-10,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,1.2015729522474315e-09,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,5.699737126718673e-09,285.94012451171875,294.1499938964844,290.95001220703125,289.5477905273437,294.3930358886719,293.55633544921875,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163633655859485e-08,1.5206065912183077e-14,1.2163618556826352e-08,-2.78292748845388e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0025379303842782,-0.0,-1.0078653133476809e-17,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,5.447093798238711e-08,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,5.7360676208872974e-08,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,4.2366487207345926e-08,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,5.736056252203525e-08,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,2.720934162425692e-07,285.9373474121094,294.1499938964844,290.9432067871094,289.54803466796875,294.39404296875,293.5560607910156,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.804770921713498e-07,7.260082292293024e-13,5.804763532069046e-07,-1.328227881458588e-06,0.0,0.0,0.0,-3.269640728831291e-06,60.0,8.57959093991667e-05,-0.0,-2.2968306334007583e-14,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,5.447093798238711e-08,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,5.7360676208872974e-08,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,4.2366487207345926e-08,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,5.736056252203525e-08,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,2.720934162425692e-07,285.9373474121094,294.1499938964844,290.9432067871094,289.54803466796875,294.39404296875,293.5560607910156,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.804770921713498e-07,7.260082292293024e-13,5.804763532069046e-07,-1.328227881458588e-06,0.0,0.0,0.0,-3.269640728831291e-06,60.0,8.57959093991667e-05,-0.0,-2.2968306334007583e-14,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,2.1342830791581946e-07,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,2.247509058861397e-07,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,1.660006034853723e-07,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,2.247504511387889e-07,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,1.0661178748705424e-06,285.9373474121094,294.1499938964844,290.92340087890625,289.5423889160156,294.3940124511719,293.5560607910156,284.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2741346583643463e-06,2.8443851007170506e-12,2.274131702506565e-06,-5.203795808483847e-06,0.0,0.0,0.0,-1.2809556210413575e-05,60.0,0.0140180895105004,-0.0,-3.526170783314797e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,2.1342830791581946e-07,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,2.247509058861397e-07,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,1.660006034853723e-07,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,2.247504511387889e-07,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,1.0661178748705424e-06,285.9373474121094,294.1499938964844,290.92340087890625,289.5423889160156,294.3940124511719,293.5560607910156,284.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2741346583643463e-06,2.8443851007170506e-12,2.274131702506565e-06,-5.203795808483847e-06,0.0,0.0,0.0,-1.2809556210413575e-05,60.0,0.0140180895105004,-0.0,-3.526170783314797e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,3.149303893223987e-07,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,3.31637778572258e-07,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,2.449470457577263e-07,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,3.316370964512317e-07,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,1.5731413895991864e-06,285.9373474121094,294.1499938964844,290.9089050292969,289.5374755859375,294.3940124511719,293.5560607910156,284.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.360048140166328e-06,4.201495054645399e-12,3.3600440474401694e-06,-7.685771379328799e-06,0.0,0.0,0.0,-1.89255370059982e-05,60.0,0.0209099482744932,-0.0,-7.677651917004091e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,6.127510232545319e-07,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,6.45258126041881e-07,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,4.7658642188253e-07,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,6.452568186432472e-07,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,3.060816197830718e-06,285.9373779296875,294.1499938964844,290.8914794921875,289.5311889648437,294.3940124511719,293.5560607910156,284.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.532280622195685e-06,8.169450359252206e-12,6.532272436743369e-06,-1.4945377188269047e-05,0.0,0.0,0.0,-3.6793979234062135e-05,60.0,0.0379462614655494,-0.0,-2.906480178060944e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,1.9105664250673726e-06,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,2.011924152611755e-06,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,1.4860032706565107e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,2.011920059885597e-06,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,9.5436689662165e-06,285.9377136230469,294.1499938964844,290.848388671875,289.5147705078125,294.3934936523437,293.5561218261719,284.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0357554603833705e-05,2.5462272915111047e-11,2.0357529137982056e-05,-4.658325997297652e-05,0.0,0.0,0.0,-0.0001146683352999,60.0,0.1222549229860305,-0.0,-2.8256839576523696e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,1.9105664250673726e-06,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,2.011924152611755e-06,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,1.4860032706565107e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,2.011920059885597e-06,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,9.5436689662165e-06,285.9377136230469,294.1499938964844,290.848388671875,289.5147705078125,294.3934936523437,293.5561218261719,284.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0357554603833705e-05,2.5462272915111047e-11,2.0357529137982056e-05,-4.658325997297652e-05,0.0,0.0,0.0,-0.0001146683352999,60.0,0.1222549229860305,-0.0,-2.8256839576523696e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,3.328544835312641e-06,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,3.505127779135364e-06,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,2.588880761322798e-06,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,3.5051207305514254e-06,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,1.662676004343666e-05,285.9382019042969,294.1499938964844,290.80645751953125,289.49810791015625,294.3927001953125,293.5561828613281,284.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.54665971826762e-05,4.435995321072639e-11,3.546655352693051e-05,-8.115650416584685e-05,0.0,0.0,0.0,-0.0001997732761083,60.0,0.2240680456161499,-0.0,-8.576461069109698e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,3.857956016872777e-06,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,4.062624611833599e-06,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,3.000646984219202e-06,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,4.0626164263812825e-06,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,1.927127777889837e-05,285.9384155273437,294.1499938964844,290.79498291015625,289.49346923828125,294.39239501953125,293.55621337890625,284.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.11076434829738e-05,5.1415465635029634e-11,4.110758891329169e-05,-9.406461322214454e-05,0.0,0.0,0.0,-0.0002315476594958,60.0,0.2602308690547943,-0.0,-1.1521628096033963e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,6.451009539887309e-06,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,6.793241936975392e-06,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,5.017475814383943e-06,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,6.793228294554865e-06,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,3.222410668968223e-05,285.9397277832031,294.1499938964844,290.7322082519531,289.46759033203125,294.3902893066406,293.55621337890625,284.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.873739039292559e-05,8.597345058092287e-11,6.873731035739183e-05,-0.0001572884211782,0.0,0.0,0.0,-0.0003871782100759,60.0,0.4416005611419678,-0.0,-3.221473920955731e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,6.451009539887309e-06,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,6.793241936975392e-06,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,5.017475814383943e-06,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,6.793228294554865e-06,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,3.222410668968223e-05,285.9397277832031,294.1499938964844,290.7322082519531,289.46759033203125,294.3902893066406,293.55621337890625,284.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.873739039292559e-05,8.597345058092287e-11,6.873731035739183e-05,-0.0001572884211782,0.0,0.0,0.0,-0.0003871782100759,60.0,0.4416005611419678,-0.0,-3.221473920955731e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,1.0083219422085676e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.0618145097396336e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,7.8425418905681e-06,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,1.0618123269523494e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,5.036773654865101e-05,285.94195556640625,294.1499938964844,290.6609191894531,289.4374694824219,294.3860168457031,293.5553283691406,284.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074397951015,1.3438054835557267e-10,0.0001074396568583,-0.0002458491653669,0.0,0.0,0.0,-0.000605177890975,60.0,0.693196177482605,-0.0,-7.87041654071174e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,1.0083219422085676e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,1.0618145097396336e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,7.8425418905681e-06,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,1.0618123269523494e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,5.036773654865101e-05,285.94195556640625,294.1499938964844,290.6609191894531,289.4374694824219,294.3860168457031,293.5553283691406,284.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074397951015,1.3438054835557267e-10,0.0001074396568583,-0.0002458491653669,0.0,0.0,0.0,-0.000605177890975,60.0,0.693196177482605,-0.0,-7.87041654071174e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,1.1886571883223953e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,1.2517167306214104e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,9.245156434189994e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,1.2517141840362456e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,5.937584865023382e-05,285.9434509277344,294.1499938964844,290.62237548828125,289.4208984375,294.3824462890625,293.55377197265625,284.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266555045731,1.5841455924814338e-10,0.000126655344502,-0.0002898192324209,0.0,0.0,0.0,-0.0007134145125746,60.0,0.8453403115272522,-0.0,-1.093735990664868e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,1.4556280802935362e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,1.5328507288359106e-05,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,1.1321605597913733e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,1.5328476365539245e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.271159120136872e-05,285.9449157714844,294.1499938964844,290.58203125,289.4034118652344,294.3768615722656,293.5499267578125,284.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155102025019,1.9399409856291072e-10,0.0001551018358441,-0.0003549120447132,0.0,0.0,0.0,-0.0008736458257772,60.0,1.0403634309768677,-0.0,-1.6402122993142143e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,2.5530023776809685e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,2.688441782083828e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,1.985678136406932e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,2.6884363251156174e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0001275276736123,285.9466552734375,294.1499938964844,290.4964599609375,289.36578369140625,294.3518981933594,293.5258178710937,284.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002720307384151,3.4024294492951407e-10,0.0002720303891692,-0.0006224741810001,0.0,0.0,0.0,-0.0015322730178013,60.0,1.7774980068206787,-0.0,-5.0454689315415635e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,2.5530023776809685e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,2.688441782083828e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,1.985678136406932e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,2.6884363251156174e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0001275276736123,285.9466552734375,294.1499938964844,290.4964599609375,289.36578369140625,294.3518981933594,293.5258178710937,284.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002720307384151,3.4024294492951407e-10,0.0002720303891692,-0.0006224741810001,0.0,0.0,0.0,-0.0015322730178013,60.0,1.7774980068206787,-0.0,-5.0454689315415635e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,3.962517075706273e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,4.172732587903738e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,3.081972317886539e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,4.172724220552482e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001979358057724,285.9507751464844,294.1499938964844,290.40509033203125,289.32489013671875,294.3302307128906,293.5065002441406,284.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000397276453441,5.03109165439497e-10,0.0003972759586758,-0.0009254064061678,0.0,0.0,0.0,-0.0022415607236325,60.0,2.4690287113189697,-0.0,-1.2154617756721109e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,3.962517075706273e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,4.172732587903738e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,3.081972317886539e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,4.172724220552482e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001979358057724,285.9507751464844,294.1499938964844,290.40509033203125,289.32489013671875,294.3302307128906,293.5065002441406,284.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000397276453441,5.03109165439497e-10,0.0003972759586758,-0.0009254064061678,0.0,0.0,0.0,-0.0022415607236325,60.0,2.4690287113189697,-0.0,-1.2154617756721109e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.002508886624128e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.480101289227604e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,7.001984340604395e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.480082371737808e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0004496936744544,285.9456787109375,294.1499938964844,290.308837890625,289.2810974121094,294.28533935546875,293.4641418457031,284.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698699906934,8.386448757669025e-10,0.0006986990920267,-0.0015061111189424,0.0,0.0,0.0,-0.0039300946518778,60.0,4.089693069458008,-0.0,-6.273730690509184e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
