time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152520,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.002508886624128e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.480101289227604e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,7.001984340604395e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.480082371737808e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0004496936744544,285.9456787109375,294.1499938964844,290.308837890625,289.2810974121094,294.28533935546875,293.4641418457031,284.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698699906934,8.386448757669025e-10,0.0006986990920267,-0.0015061111189424,0.0,0.0,0.0,-0.0039300946518778,60.0,4.089693069458008,-0.0,-6.273730690509184e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.01017992873676e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.488179057370873e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,7.007950625848025e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.488160139881074e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0004500768554862,285.9920349121094,294.1499938964844,290.2085876464844,289.2347412109375,294.2151184082031,293.3895568847656,284.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009155346779152,1.1505035812930942e-09,0.000915533513762,-0.002109155524522,0.0,0.0,0.0,-0.0051612206734716,60.0,5.863823890686035,-0.0,-6.284418674340486e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.01017992873676e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.488179057370873e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,7.007950625848025e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.488160139881074e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0004500768554862,285.9920349121094,294.1499938964844,290.2085876464844,289.2347412109375,294.2151184082031,293.3895568847656,284.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009155346779152,1.1505035812930942e-09,0.000915533513762,-0.002109155524522,0.0,0.0,0.0,-0.0051612206734716,60.0,5.863823890686035,-0.0,-6.284418674340486e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.01634048204869e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.494665573583916e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,7.012741843936965e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.49464738368988e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0004503845702856,285.99285888671875,294.1499938964844,290.1572570800781,289.2107238769531,294.1827697753906,293.3492431640625,284.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008993126684799,1.2103174018562868e-09,0.000899311446119,-0.0022826280910521,0.0,0.0,0.0,-0.0051067606545984,60.0,6.238662242889404,-0.0,-6.293011267644033e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.01766397873871e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,9.496059647062792e-05,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,7.013771391939372e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,9.496041457168758e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0004504507232923,285.9805603027344,294.1499938964844,290.10528564453125,289.18621826171875,294.17828369140625,293.3061828613281,284.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617825271561,1.2892146239451563e-09,0.0009617812465876,-0.0024275789037346,0.0,0.0,0.0,-0.0054564918391406,60.0,5.953090190887451,-0.0,-6.294856547128802e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,9.020241122925654e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.498772851657122e-05,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.015775190666318e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.498754661763088e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,0.0004505794204305,285.9706420898437,294.1499938964844,289.999755859375,289.1358947753906,294.10797119140625,293.2178039550781,284.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611407876946,1.3203378390613807e-09,0.0009611394489184,-0.0025100435595959,0.0,0.0,0.0,-0.0054673571139574,60.0,6.761212348937988,-0.0,-6.298447630115335e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,9.020241122925654e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.498772851657122e-05,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.015775190666318e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.498754661763088e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,0.0004505794204305,285.9706420898437,294.1499938964844,289.999755859375,289.1358947753906,294.10797119140625,293.2178039550781,284.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611407876946,1.3203378390613807e-09,0.0009611394489184,-0.0025100435595959,0.0,0.0,0.0,-0.0054673571139574,60.0,6.761212348937988,-0.0,-6.298447630115335e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.022320591611788e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.500962914898992e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,7.017392636043951e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,9.500944725004956e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0004506833211053,285.9620056152344,294.1499938964844,289.90582275390625,289.0904541015625,294.0453796386719,293.1357421875,284.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961361802183,1.3461985970408819e-09,0.0009613604634068,-0.0025778103154152,0.0,0.0,0.0,-0.0054801767691969,60.0,6.974858283996582,-0.0,-6.301346644477236e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.024077735375612e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,9.502813190920278e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,7.018759060883895e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.502795001026244e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,0.0004507710982579,285.9608459472656,294.1499938964844,289.8929748535156,289.08416748046875,294.03680419921875,293.1219177246094,284.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615488816052,1.368082869213083e-09,0.0009615474846214,-0.0026351569686084,0.0,0.0,0.0,-0.0054910257458686,60.0,6.994086742401123,-0.0,-6.303800148543814e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.033598325913772e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,9.512838732916862e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,7.026163802947849e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,9.512820543022826e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004512466548476,285.8905639648437,294.1499938964844,289.7857971191406,289.031494140625,293.94317626953125,292.9986267089844,284.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897889828309,1.8144065139225063e-09,0.0012897871201857,-0.0034802975133061,0.0,0.0,0.0,-0.0073430533520877,60.0,8.248114585876465,-0.0,-6.317103640185452e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.033598325913772e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,9.512838732916862e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,7.026163802947849e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,9.512820543022826e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004512466548476,285.8905639648437,294.1499938964844,289.7857971191406,289.031494140625,293.94317626953125,292.9986267089844,284.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897889828309,1.8144065139225063e-09,0.0012897871201857,-0.0034802975133061,0.0,0.0,0.0,-0.0073430533520877,60.0,8.248114585876465,-0.0,-6.317103640185452e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.09176451386884e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.574089926900342e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,7.071403524605557e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.574071737006308e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0004541521775536,285.9140014648437,294.1499938964844,289.6791381835937,288.9782409667969,293.7728881835937,292.7591247558594,284.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968066859059,2.2105814956319124e-09,0.0009680646471679,-0.004843536298722,0.0,0.0,0.0,-0.0059052347205579,60.0,8.396881103515625,-0.0,-6.398707341759291e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.09176451386884e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.574089926900342e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,7.071403524605557e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.574071737006308e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0004541521775536,285.9140014648437,294.1499938964844,289.6791381835937,288.9782409667969,293.7728881835937,292.7591247558594,284.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968066859059,2.2105814956319124e-09,0.0009680646471679,-0.004843536298722,0.0,0.0,0.0,-0.0059052347205579,60.0,8.396881103515625,-0.0,-6.398707341759291e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.112396946875378e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,9.595816663932057e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,7.087450649123639e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.59579920163378e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0004551828315015,285.9092102050781,294.1499938964844,289.62628173828125,288.9515686035156,293.7372131347656,292.636474609375,284.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709642035886,2.468314441728125e-09,0.0009709617006592,-0.005518197081983,0.0,0.0,0.0,-0.0060364883393049,60.0,7.834477424621582,-0.0,-6.427779197792918e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.13070616661571e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,9.61509722401388e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.101691153366119e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,9.615079034119844e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,0.0004560973902698,285.9044494628906,294.1499938964844,289.57391357421875,288.9248962402344,293.7013244628906,292.50360107421875,284.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972909387201,2.6963904442567355e-09,0.000972906651441,-0.0061158379539847,0.0,0.0,0.0,-0.0061495285481214,60.0,7.517898082733154,-0.0,-6.453631584690811e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.168977703666314e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.655398753238842e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,7.131457823561504e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.655381290940568e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.000458009133581,285.8949279785156,294.1499938964844,289.4709777832031,288.8719177246094,293.6287841796875,292.1935729980469,284.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769856696948,3.1731588467920342e-09,0.0009769825264811,-0.0073651103302836,0.0,0.0,0.0,-0.0063858781941235,60.0,7.258256912231445,-0.0,-6.507839600544686e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.168977703666314e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.655398753238842e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,7.131457823561504e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.655381290940568e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.000458009133581,285.8949279785156,294.1499938964844,289.4709777832031,288.8719177246094,293.6287841796875,292.1935729980469,284.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769856696948,3.1731588467920342e-09,0.0009769825264811,-0.0073651103302836,0.0,0.0,0.0,-0.0063858781941235,60.0,7.258256912231445,-0.0,-6.507839600544686e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.184037480736151e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.671257430454716e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,7.143170660128817e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.671239968156442e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0004587614384945,285.88555908203125,294.1499938964844,289.3713073730469,288.8197326660156,293.5555725097656,291.8934631347656,284.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785948786884,3.360740352675861e-09,0.0009785915026441,-0.0078566139563918,0.0,0.0,0.0,-0.0064788958989083,60.0,7.14342212677002,-0.0,-6.529228357976535e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.184037480736151e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.671257430454716e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,7.143170660128817e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.671239968156442e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0004587614384945,285.88555908203125,294.1499938964844,289.3713073730469,288.8197326660156,293.5555725097656,291.8934631347656,284.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785948786884,3.360740352675861e-09,0.0009785915026441,-0.0078566139563918,0.0,0.0,0.0,-0.0064788958989083,60.0,7.14342212677002,-0.0,-6.529228357976535e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.17754805414006e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.664423123467714e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,7.138123328331858e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.6644063887652e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.000458437250927,285.87628173828125,294.1499938964844,289.2757263183594,288.7688293457031,293.48199462890625,291.62713623046875,284.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778989478945,3.279822857749081e-09,0.0009778956882655,-0.0076445955783128,0.0,0.0,0.0,-0.0064387619495391,60.0,7.061287879943848,-0.0,-6.519997697296277e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.17754805414006e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.664423123467714e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,7.138123328331858e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.6644063887652e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.000458437250927,285.87628173828125,294.1499938964844,289.2757263183594,288.7688293457031,293.48199462890625,291.62713623046875,284.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778989478945,3.279822857749081e-09,0.0009778956882655,-0.0076445955783128,0.0,0.0,0.0,-0.0064387619495391,60.0,7.061287879943848,-0.0,-6.519997697296277e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.164710354525596e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.65090439422056e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.128137804102153e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,9.650887659518048e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.0004577960062306,285.8671264648437,294.1499938964844,289.1851806640625,288.7197570800781,293.4082946777344,291.3919982910156,284.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976535200607,3.119824398822857e-09,0.0009765320573933,-0.0072253542020916,0.0,0.0,0.0,-0.0063594663515686,60.0,6.986740589141846,-0.0,-6.5017637496112e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.164710354525596e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.65090439422056e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.128137804102153e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,9.650887659518048e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.0004577960062306,285.8671264648437,294.1499938964844,289.1851806640625,288.7197570800781,293.4082946777344,291.3919982910156,284.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976535200607,3.119824398822857e-09,0.0009765320573933,-0.0072253542020916,0.0,0.0,0.0,-0.0063594663515686,60.0,6.986740589141846,-0.0,-6.5017637496112e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,9.15875134523958e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.644628880778328e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,7.123502291506156e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,9.644612146075816e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0004574983322527,285.8625793457031,294.1499938964844,289.14208984375,288.6960144042969,293.37139892578125,291.2783203125,284.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758956730365,3.045544261226496e-09,0.0009758925880305,-0.0070307245478034,0.0,0.0,0.0,-0.0063226209022104,60.0,6.952165603637695,-0.0,-6.493307580512919e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.143183706328271e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.628235420677812e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,7.111394370440394e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.628218685975298e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,0.0004567207070067,285.7810974121094,294.1499938964844,289.1005859375,288.67291259765625,293.2854919433594,291.1654968261719,284.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792221968993,3.1570610570241797e-09,0.0012792190536856,-0.0070205782540142,0.0,0.0,0.0,-0.0078978314995765,60.0,8.188501358032227,-0.0,-6.47125162345219e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.178639447782189e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.665571269579232e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,7.13897097739391e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.66555526247248e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,0.0004584917624015,285.77227783203125,294.1499938964844,289.0227966308594,288.62890625,293.1963195800781,290.9105529785156,284.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807971073314,3.296049877477003e-09,0.0009807937312871,-0.007684355136007,0.0,0.0,0.0,-0.0064606764353811,60.0,7.391746997833252,-0.0,-6.52153033797731e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.178639447782189e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.665571269579232e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,7.13897097739391e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.66555526247248e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,0.0004584917624015,285.77227783203125,294.1499938964844,289.0227966308594,288.62890625,293.1963195800781,290.9105529785156,284.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807971073314,3.296049877477003e-09,0.0009807937312871,-0.007684355136007,0.0,0.0,0.0,-0.0064606764353811,60.0,7.391746997833252,-0.0,-6.52153033797731e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.222124936059116e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,9.711363964015618e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.172793266363442e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.711347956908868e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0004606639849953,285.7638854980469,294.1499938964844,288.95538330078125,288.5897216796875,293.13702392578125,290.6780090332031,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826458990573,3.835003425933792e-09,0.0009826420573517,-0.0090992776677012,0.0,0.0,0.0,-0.0067139840684831,60.0,6.859996795654297,-0.0,-6.583465506082575e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,9.224078530678526e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.713420877233148e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,7.174311758717522e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,9.713404870126396e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0004607615701388,285.7635498046875,294.1499938964844,288.9527587890625,288.5881652832031,293.13409423828125,290.6678161621094,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828539332374,3.8593355178306865e-09,0.0009828500915318,-0.0091630313545465,0.0,0.0,0.0,-0.0067260460928082,60.0,6.858139514923096,-0.0,-6.586253675777698e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.27492292248644e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,9.7669631941244e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,7.213858043542132e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.766946459421888e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0004633013741113,285.7548828125,294.1499938964844,288.8913269042969,288.5512084960937,293.0604858398437,290.3970947265625,284.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882699232548,4.492762162300323e-09,0.0009882654994726,-0.0108226593583822,0.0,0.0,0.0,-0.0070400573313236,60.0,6.8329854011535645,-0.0,-6.659056595026416e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.27492292248644e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,9.7669631941244e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,7.213858043542132e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.766946459421888e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0004633013741113,285.7548828125,294.1499938964844,288.8913269042969,288.5512084960937,293.0604858398437,290.3970947265625,284.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882699232548,4.492762162300323e-09,0.0009882654994726,-0.0108226593583822,0.0,0.0,0.0,-0.0070400573313236,60.0,6.8329854011535645,-0.0,-6.659056595026416e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.32014299905859e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.814581426326184e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,7.249028567457572e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.814565419219434e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.0004655602097045,285.7463073730469,294.1499938964844,288.8394470214844,288.5185546875,292.9869384765625,290.1468200683594,284.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930914966389,5.0561133058124605e-09,0.0009930863743647,-0.0122986063361167,0.0,0.0,0.0,-0.0073193535208702,60.0,6.813558578491211,-0.0,-6.724140888536567e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.32014299905859e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.814581426326184e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,7.249028567457572e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.814565419219434e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.0004655602097045,285.7463073730469,294.1499938964844,288.8394470214844,288.5185546875,292.9869384765625,290.1468200683594,284.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930914966389,5.0561133058124605e-09,0.0009930863743647,-0.0122986063361167,0.0,0.0,0.0,-0.0073193535208702,60.0,6.813558578491211,-0.0,-6.724140888536567e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.340625547338276e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.836150275077672e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,7.264959276653826e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,9.83613426797092e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0004665833257604,285.7420654296875,294.1499938964844,288.8173522949219,288.5040283203125,292.9502258300781,290.026611328125,284.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952780092135,5.311282968989417e-09,0.000995272770524,-0.0129671078175306,0.0,0.0,0.0,-0.007445874158293,60.0,6.804373741149902,-0.0,-6.753725045882676e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.357214003102854e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.853619121713564e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,7.277861732291058e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,9.853603114606813e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0004674119700212,285.73779296875,294.1499938964844,288.7980041503906,288.49072265625,292.91357421875,289.91070556640625,284.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970412356778,5.517935885990255e-09,0.0009970356477424,-0.0135084986686706,0.0,0.0,0.0,-0.0075483005493879,60.0,6.795359611511231,-0.0,-6.777732153295801e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.37863951548934e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.876180411083624e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,7.29452513041906e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.876164403976873e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,0.0004684822051785,285.7294006347656,294.1499938964844,288.76788330078125,288.4682006835937,292.84088134765625,289.70770263671875,284.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993233252316,5.784818846166217e-09,0.0009993175044655,-0.0142076583579182,0.0,0.0,0.0,-0.007680604699999,60.0,6.776468276977539,-0.0,-6.808798502788704e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.37863951548934e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.876180411083624e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,7.29452513041906e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.876164403976873e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,0.0004684822051785,285.7294006347656,294.1499938964844,288.76788330078125,288.4682006835937,292.84088134765625,289.70770263671875,284.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993233252316,5.784818846166217e-09,0.0009993175044655,-0.0142076583579182,0.0,0.0,0.0,-0.007680604699999,60.0,6.776468276977539,-0.0,-6.808798502788704e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.386175952386112e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,9.884116298053414e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,7.300386641873047e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.884100290946662e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0004688586632255,285.7210998535156,294.1499938964844,288.75,288.4514465332031,292.7690734863281,289.5353698730469,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001265909522,5.878661113456474e-09,0.0010001206537708,-0.014453493990004,0.0,0.0,0.0,-0.0077271298505365,60.0,6.756846904754639,-0.0,-6.819738729291204e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.386175952386112e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,9.884116298053414e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,7.300386641873047e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.884100290946662e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0004688586632255,285.7210998535156,294.1499938964844,288.75,288.4514465332031,292.7690734863281,289.5353698730469,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001265909522,5.878661113456474e-09,0.0010001206537708,-0.014453493990004,0.0,0.0,0.0,-0.0077271298505365,60.0,6.756846904754639,-0.0,-6.819738729291204e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
