time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154860,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,9.375831723446026e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.87322346190922e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,7.292340887943283e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.87320818239823e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,0.0004683419829234,285.7129821777344,294.1499938964844,288.7410583496094,288.4390563964844,292.6989440917969,289.3973083496094,284.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990218095481,5.749726916803865e-09,0.0009990161051973,-0.0141157293692231,0.0,0.0,0.0,-0.0076632006093859,60.0,6.733996391296387,-0.0,-6.804709329344405e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,9.375831723446026e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.87322346190922e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,7.292340887943283e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.87320818239823e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,0.0004683419829234,285.7129821777344,294.1499938964844,288.7410583496094,288.4390563964844,292.6989440917969,289.3973083496094,284.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990218095481,5.749726916803865e-09,0.0009990161051973,-0.0141157293692231,0.0,0.0,0.0,-0.0076632006093859,60.0,6.733996391296387,-0.0,-6.804709329344405e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.354380745207892e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.850634523900226e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,7.275656389538199e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,9.850619244389236e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004672704671975,285.7049865722656,294.1499938964844,288.7369384765625,288.4292907714844,292.6299743652344,289.28741455078125,284.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967422811314,5.482416742808027e-09,0.0009967368096113,-0.0134154418483376,0.0,0.0,0.0,-0.0075307162478566,60.0,6.7074713706970215,-0.0,-6.773601768372829e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.354380745207892e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.850634523900226e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,7.275656389538199e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,9.850619244389236e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004672704671975,285.7049865722656,294.1499938964844,288.7369384765625,288.4292907714844,292.6299743652344,289.28741455078125,284.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967422811314,5.482416742808027e-09,0.0009967368096113,-0.0134154418483376,0.0,0.0,0.0,-0.0075307162478566,60.0,6.7074713706970215,-0.0,-6.773601768372829e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164306640625,0.0,0.0,9.340407268609852e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.8359196272213e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,7.264788291649893e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.835904347710311e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,0.0004665724700316,285.7010192871094,294.1499938964844,288.736572265625,288.4253234863281,292.59588623046875,289.2406616210937,284.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952570544555,5.308296913142385e-09,0.0009952516993507,-0.0129592809826135,0.0,0.0,0.0,-0.007444417104125,60.0,6.693079471588135,-0.0,-6.753377590484888e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.322462574345992e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,9.817021782509984e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,7.250830094562843e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.817007230594754e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,0.0004656760720536,285.6970520019531,294.1499938964844,288.7373046875,288.42193603515625,292.5619506835937,289.1982116699219,284.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993340043351,5.084681564682114e-09,0.0009933349210768,-0.0123734474182128,0.0,0.0,0.0,-0.0073335375636816,60.0,6.677884578704834,-0.0,-6.727449886057002e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.275109187001362e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.767156734596938e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,7.213999924715608e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.76714218268171e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,0.000463310687337,285.6893310546875,294.1499938964844,288.7418518066406,288.41680908203125,292.4960327148437,289.1348571777344,284.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882893646135,4.494647320996137e-09,0.0009882849408313,-0.0108275953680276,0.0,0.0,0.0,-0.0070410086773335,60.0,6.642159461975098,-0.0,-6.659274021103556e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.275109187001362e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.767156734596938e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,7.213999924715608e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.76714218268171e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,0.000463310687337,285.6893310546875,294.1499938964844,288.7418518066406,288.41680908203125,292.4960327148437,289.1348571777344,284.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882893646135,4.494647320996137e-09,0.0009882849408313,-0.0108275953680276,0.0,0.0,0.0,-0.0070410086773335,60.0,6.642159461975098,-0.0,-6.659274021103556e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.226074325852096e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.7155207186006e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,7.175861537689343e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.715506166685373e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004608613089658,285.6817321777344,294.1499938964844,288.7502136230469,288.413818359375,292.4316711425781,289.09063720703125,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983067555353,3.88367071835205e-09,0.0009830635972321,-0.0092267869040369,0.0,0.0,0.0,-0.0067381374537944,60.0,6.60603141784668,-0.0,-6.589042556015556e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.226074325852096e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.7155207186006e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,7.175861537689343e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,9.715506166685373e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004608613089658,285.6817321777344,294.1499938964844,288.7502136230469,288.413818359375,292.4316711425781,289.09063720703125,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983067555353,3.88367071835205e-09,0.0009830635972321,-0.0092267869040369,0.0,0.0,0.0,-0.0067381374537944,60.0,6.60603141784668,-0.0,-6.589042556015556e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,9.17998404474929e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.666984988143668e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.140012894524261e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.66697043622844e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0004585589922498,285.6742858886719,294.1499938964844,288.7620849609375,288.4126892089844,292.3685913085937,289.0549011230469,284.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781529661267,3.3093787710214433e-09,0.0009781497064977,-0.0077220378443598,0.0,0.0,0.0,-0.0064534205012023,60.0,6.571369171142578,-0.0,-6.523368512034723e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,9.17998404474929e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.666984988143668e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.140012894524261e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.66697043622844e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0004585589922498,285.6742858886719,294.1499938964844,288.7620849609375,288.4126892089844,292.3685913085937,289.0549011230469,284.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781529661267,3.3093787710214433e-09,0.0009781497064977,-0.0077220378443598,0.0,0.0,0.0,-0.0064534205012023,60.0,6.571369171142578,-0.0,-6.523368512034723e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.162272908724844e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.648333070799708e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,7.126236596377566e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.64831924648024e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004576742649078,285.6669616699219,294.1499938964844,288.77716064453125,288.4133605957031,292.30731201171875,289.0284118652344,284.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762646513991,3.088658440120184e-09,0.000976261566393,-0.0071436953730881,0.0,0.0,0.0,-0.0063439961522817,60.0,6.550747871398926,-0.0,-6.498215299188814e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.162272908724844e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.648333070799708e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,7.126236596377566e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.64831924648024e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004576742649078,285.6669616699219,294.1499938964844,288.77716064453125,288.4133605957031,292.30731201171875,289.0284118652344,284.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762646513991,3.088658440120184e-09,0.000976261566393,-0.0071436953730881,0.0,0.0,0.0,-0.0063439961522817,60.0,6.550747871398926,-0.0,-6.498215299188814e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,9.09452573978342e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,9.57699230639264e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,7.073544838931412e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,9.576978482073172e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004542901879176,285.50201416015625,294.1499938964844,288.7857666015625,288.4142761230469,292.1880798339844,288.9758605957031,284.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024820624385029,3.760123767904133e-09,0.0024820584803819,-0.0074031646363437,0.0,0.0,0.0,-0.0142176765948534,60.0,9.210847854614258,-0.0,-6.402475349887028e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,9.05785127542913e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.538372250972316e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,7.045019447105005e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,9.53835915424861e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0004524582182057,285.7192687988281,294.1499938964844,288.7950744628906,288.41558837890625,291.9321594238281,288.8131103515625,284.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0034997798502445,4.3265022675598175e-09,0.0034997756592929,-0.0078744133934378,0.0,0.0,0.0,-0.019591299816966,60.0,10.537949562072754,-0.0,-6.350936132548668e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.195537131745368e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.683361713541672e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.15210844646208e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.683348616817966e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004593359190039,286.0280456542969,294.1499938964844,288.8155212402344,288.4192199707031,291.49249267578125,288.5044860839844,284.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840800491161,2.906255680557024e-09,0.0003840771387331,-0.0072563318535685,0.0,0.0,0.0,-0.003284785663709,60.0,12.823355674743652,-0.0,-6.545468522745068e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.195537131745368e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.683361713541672e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.15210844646208e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.683348616817966e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004593359190039,286.0280456542969,294.1499938964844,288.8155212402344,288.4192199707031,291.49249267578125,288.5044860839844,284.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840800491161,2.906255680557024e-09,0.0003840771387331,-0.0072563318535685,0.0,0.0,0.0,-0.003284785663709,60.0,12.823355674743652,-0.0,-6.545468522745068e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,9.06947607290931e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.550612594466656e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,7.05406055203639e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.550599497742952e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004530388978309,285.85516357421875,294.1499938964844,288.8381652832031,288.4241027832031,291.3896484375,288.523193359375,284.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0036507290787994,4.621217186695503e-09,0.0036507244221866,-0.0084982104599475,0.0,0.0,0.0,-0.0204838253557682,60.0,11.703256607055664,-0.0,-6.36723669344974e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,9.06947607290931e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.550612594466656e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,7.05406055203639e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.550599497742952e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004530388978309,285.85516357421875,294.1499938964844,288.8381652832031,288.4241027832031,291.3896484375,288.523193359375,284.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0036507290787994,4.621217186695503e-09,0.0036507244221866,-0.0084982104599475,0.0,0.0,0.0,-0.0204838253557682,60.0,11.703256607055664,-0.0,-6.36723669344974e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,9.360898548038676e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.85749502433464e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.280722638824955e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.857481927610934e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0004675960517488,286.14373779296875,294.1499938964844,288.8627014160156,288.4300842285156,291.05682373046875,288.373291015625,284.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0033665283117443,1.1918521725107212e-09,-0.0033665294758975,-0.0064998129382729,0.0,0.0,0.0,0.0163459442555904,60.0,11.814964294433594,-0.0,-6.782980932484861e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,9.360898548038676e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.85749502433464e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.280722638824955e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.857481927610934e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0004675960517488,286.14373779296875,294.1499938964844,288.8627014160156,288.4300842285156,291.05682373046875,288.373291015625,284.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0033665283117443,1.1918521725107212e-09,-0.0033665294758975,-0.0064998129382729,0.0,0.0,0.0,0.0163459442555904,60.0,11.814964294433594,-0.0,-6.782980932484861e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.10436428966932e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,9.587351087247951e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.081194780766964e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.587338718120007e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004547816351987,286.1190185546875,294.1499938964844,288.8887939453125,288.4369812011719,290.9926147460937,288.41705322265625,284.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015791120240464,2.9769000597923423e-09,0.0015791089972481,-0.0062470911070704,0.0,0.0,0.0,-0.0093237506225705,60.0,8.97099781036377,-0.0,-6.416300379896711e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.10436428966932e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,9.587351087247951e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.081194780766964e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.587338718120007e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004547816351987,286.1190185546875,294.1499938964844,288.8887939453125,288.4369812011719,290.9926147460937,288.41705322265625,284.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015791120240464,2.9769000597923423e-09,0.0015791089972481,-0.0062470911070704,0.0,0.0,0.0,-0.0093237506225705,60.0,8.97099781036377,-0.0,-6.416300379896711e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.110139217227696e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.593432332621887e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.0856862294022e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.593419963493945e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004550701123662,286.2657775878906,294.1499938964844,288.9022827148437,288.4407043457031,290.6613464355469,288.29888916015625,284.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124097732827,2.592433157033724e-09,0.0011240951716899,-0.0056913658045232,0.0,0.0,0.0,-0.0068624299019575,60.0,16.281240463256836,-0.0,-6.424437515306637e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.092102118302137e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.57443844527006e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.071657455526292e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.574426076142116e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004541691159829,286.26141357421875,294.1499938964844,288.91607666015625,288.4446105957031,290.6586303710937,288.3002624511719,284.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684435208328,2.213710992293727e-09,0.0009684413089416,-0.0048513868823647,0.0,0.0,0.0,-0.0059085451066493,60.0,10.875374794006348,-0.0,-6.399021401648497e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.046675404533744e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.526601934339852e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,7.036325405351818e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.526589565211908e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004518999776337,286.2527160644531,294.1499938964844,288.9442749023437,288.45281982421875,290.629150390625,288.3329772949219,284.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639447671361,1.64805147306879e-09,0.0009639430791139,-0.003368793753907,0.0,0.0,0.0,-0.0056298258714377,60.0,7.734260559082031,-0.0,-6.335233848631108e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.046675404533744e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.526601934339852e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,7.036325405351818e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.526589565211908e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004518999776337,286.2527160644531,294.1499938964844,288.9442749023437,288.45281982421875,290.629150390625,288.3329772949219,284.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639447671361,1.64805147306879e-09,0.0009639430791139,-0.003368793753907,0.0,0.0,0.0,-0.0056298258714377,60.0,7.734260559082031,-0.0,-6.335233848631108e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.024468454299496e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.503217006567866e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.019053009571508e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.50320463743992e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004507907142397,286.2440795898437,294.1499938964844,288.9730224609375,288.46148681640625,290.6007995605469,288.3536071777344,284.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615771705284,1.371338043121284e-09,0.0009615758317522,-0.0026436862535774,0.0,0.0,0.0,-0.0054926415905356,60.0,7.000938415527344,-0.0,-6.304165367509995e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.024468454299496e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.503217006567866e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.019053009571508e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.50320463743992e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004507907142397,286.2440795898437,294.1499938964844,288.9730224609375,288.46148681640625,290.6007995605469,288.3536071777344,284.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615771705284,1.371338043121284e-09,0.0009615758317522,-0.0026436862535774,0.0,0.0,0.0,-0.0054926415905356,60.0,7.000938415527344,-0.0,-6.304165367509995e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.0142828412354e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.492490062257276e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.011130219325423e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.492477693129332e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004502818919718,286.2086486816406,294.1499938964844,289.00201416015625,288.47039794921875,290.567626953125,288.3577575683594,284.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111444318667,1.3955896438488935e-09,0.0011114429216831,-0.0025575775653123,0.0,0.0,0.0,-0.0062569477595388,60.0,7.240533828735352,-0.0,-6.289937459769135e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.0142828412354e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.492490062257276e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.011130219325423e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.492477693129332e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004502818919718,286.2086486816406,294.1499938964844,289.00201416015625,288.47039794921875,290.567626953125,288.3577575683594,284.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111444318667,1.3955896438488935e-09,0.0011114429216831,-0.0025575775653123,0.0,0.0,0.0,-0.0062569477595388,60.0,7.240533828735352,-0.0,-6.289937459769135e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.017821867018938e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.49621680774726e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.013882714090869e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.496205166215076e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0004504586977418,286.2001342773437,294.1499938964844,289.0309143066406,288.4794311523437,290.5609130859375,288.3636779785156,284.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597650496289,1.287345230416292e-09,0.0009597637690603,-0.0024246820248663,0.0,0.0,0.0,-0.0054455045610666,60.0,6.40963888168335,-0.0,-6.29487360015446e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.017821867018938e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.49621680774726e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.013882714090869e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.496205166215076e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0004504586977418,286.2001342773437,294.1499938964844,289.0309143066406,288.4794311523437,290.5609130859375,288.3636779785156,284.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597650496289,1.287345230416292e-09,0.0009597637690603,-0.0024246820248663,0.0,0.0,0.0,-0.0054455045610666,60.0,6.40963888168335,-0.0,-6.29487360015446e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.013181261252612e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.491330274613574e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.010273111518472e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.49131790548563e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0004502268857322,286.1958923339844,294.1499938964844,289.0452575683594,288.48394775390625,290.5482177734375,288.370849609375,284.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603895596228,1.2306294872033163e-09,0.0009603882790543,-0.0022749518975615,0.0,0.0,0.0,-0.005422965157777,60.0,6.513447284698486,-0.0,-6.288394160947064e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.00910163181834e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.4870338216424e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.007100066402927e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.487022180110216e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004500231007114,286.191650390625,294.1499938964844,289.0594177246094,288.4884338378906,290.5356140136719,288.3782958984375,284.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599400218576,1.179769282266818e-09,0.0009599388577044,-0.002141690114513,0.0,0.0,0.0,-0.0053976783528923,60.0,6.582519054412842,-0.0,-6.282700582005418e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,1.7566519090905786e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,1.8498421923140995e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,1.3662887795362622e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,1.849839827627875e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,8.774836169322953e-05,286.1856384277344,294.1499938964844,289.087158203125,288.4972229003906,290.514404296875,288.3882141113281,284.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008939899271354,9.420518809477583e-10,0.0008939889376051,-0.0015826795715838,0.0,0.0,0.0,-0.0049276258796453,60.0,6.34312629699707,-0.0,-2.388661046737184e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,1.7566519090905786e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,1.8498421923140995e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,1.3662887795362622e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,1.849839827627875e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,8.774836169322953e-05,286.1856384277344,294.1499938964844,289.087158203125,288.4972229003906,290.514404296875,288.3882141113281,284.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008939899271354,9.420518809477583e-10,0.0008939889376051,-0.0015826795715838,0.0,0.0,0.0,-0.0049276258796453,60.0,6.34312629699707,-0.0,-2.388661046737184e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,3.106240910710767e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,3.271026798756793e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,2.415972085145768e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,3.2710227969801053e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001551630994072,286.3504943847656,294.1499938964844,289.1138610839844,288.50567626953125,290.4114990234375,288.36383056640625,284.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004337056307122,5.168617200901338e-10,0.0004337051068432,-0.0009251330047845,0.0,0.0,0.0,-0.0024272468872368,60.0,5.485531806945801,-0.0,-7.468837104340764e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
