time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157200,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,3.106240910710767e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,3.271026798756793e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,2.415972085145768e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,3.2710227969801053e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001551630994072,286.3504943847656,294.1499938964844,289.1138610839844,288.50567626953125,290.4114990234375,288.36383056640625,284.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004337056307122,5.168617200901338e-10,0.0004337051068432,-0.0009251330047845,0.0,0.0,0.0,-0.0024272468872368,60.0,5.485531806945801,-0.0,-7.468837104340764e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.034401591634378e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.513675468042492e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.026776438578963e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.51366382651031e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004512868763413,286.507080078125,294.1499938964844,289.13916015625,288.5136108398437,290.3119812011719,288.3124694824219,284.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,0.0007341514574363,-2.04652184088161e-10,-0.0007341512828134,-0.000196117296582,0.0,0.0,0.0,0.0037444317713379,60.0,4.92245626449585,-0.0,-6.318020950857317e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.034401591634378e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.513675468042492e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.026776438578963e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.51366382651031e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004512868763413,286.507080078125,294.1499938964844,289.13916015625,288.5136108398437,290.3119812011719,288.3124694824219,284.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,0.0007341514574363,-2.04652184088161e-10,-0.0007341512828134,-0.000196117296582,0.0,0.0,0.0,0.0037444317713379,60.0,4.92245626449585,-0.0,-6.318020950857317e-08,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,1.3541069165512454e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.4259420822781976e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,1.0531972293392757e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,1.4259403542382644e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,6.7640416091308e-05,286.5218505859375,294.1499938964844,289.1627197265625,288.5209045410156,290.2850341796875,288.3207397460937,284.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463306107325,1.8251275490932528e-10,0.0001463304361095,-0.0003334987850394,0.0,0.0,0.0,-0.0008239258313551,60.0,3.033569097518921,-0.0,-1.4193456410183103e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,1.3541069165512454e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,1.4259420822781976e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,1.0531972293392757e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,1.4259403542382644e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,6.7640416091308e-05,286.5218505859375,294.1499938964844,289.1627197265625,288.5209045410156,290.2850341796875,288.3207397460937,284.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463306107325,1.8251275490932528e-10,0.0001463304361095,-0.0003334987850394,0.0,0.0,0.0,-0.0008239258313551,60.0,3.033569097518921,-0.0,-1.4193456410183103e-09,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,1.1249477211094929e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,1.184626034955727e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,8.749618245929014e-06,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,1.184624579764204e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,5.619344301521778e-05,286.523193359375,294.1499938964844,289.1737365722656,288.5242614746094,290.2844543457031,288.3228454589844,284.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198667378048,1.4992297681093447e-10,0.0001198665850097,-0.0002742834913078,0.0,0.0,0.0,-0.0006751749897375,60.0,2.360663890838623,-0.0,-9.795958488822976e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.46287764236331e-06,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.964882337953895e-06,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,7.360037216130877e-06,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.964870514522772e-06,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,4.72690153401345e-05,286.52392578125,294.1499938964844,289.1842346191406,288.52740478515625,290.28387451171875,288.32427978515625,284.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008298786473,1.2611270361340132e-10,0.000100829754956,-0.0002307227114215,0.0,0.0,0.0,-0.000567945826333,60.0,1.9693862199783323,-0.0,-6.931524243469767e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,6.373411451932043e-06,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,6.711520200042287e-06,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,4.957111741532572e-06,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,6.711512014589971e-06,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,3.1836498237680644e-05,286.5248107910156,294.1499938964844,289.203369140625,288.532958984375,290.2831726074219,288.3260498046875,284.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.79108634358272e-05,8.493928477237843e-11,6.791078340029344e-05,-0.0001553960610181,0.0,0.0,0.0,-0.0003825224121101,60.0,1.4838964939117432,-0.0,-3.144315918746088e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,6.373411451932043e-06,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,6.711520200042287e-06,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,4.957111741532572e-06,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,6.711512014589971e-06,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,3.1836498237680644e-05,286.5248107910156,294.1499938964844,289.203369140625,288.532958984375,290.2831726074219,288.3260498046875,284.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.79108634358272e-05,8.493928477237843e-11,6.791078340029344e-05,-0.0001553960610181,0.0,0.0,0.0,-0.0003825224121101,60.0,1.4838964939117432,-0.0,-3.144315918746088e-10,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,3.568655301933177e-06,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,3.757971853701747e-06,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,2.7756286726798862e-06,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,3.757967306228238e-06,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,1.7826165276346728e-05,286.5250244140625,294.1499938964844,289.2198181152344,288.53741455078125,290.2829895019531,288.3265991210937,284.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.802546416409314e-05,4.7560160670867546e-11,3.802541687036865e-05,-8.701106708031148e-05,0.0,0.0,0.0,-0.0002141864679288,60.0,1.1711714267730713,-0.0,-9.858060201484163e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,3.568655301933177e-06,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,3.757971853701747e-06,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,2.7756286726798862e-06,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,3.757967306228238e-06,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,1.7826165276346728e-05,286.5250244140625,294.1499938964844,289.2198181152344,288.53741455078125,290.2829895019531,288.3265991210937,284.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.802546416409314e-05,4.7560160670867546e-11,3.802541687036865e-05,-8.701106708031148e-05,0.0,0.0,0.0,-0.0002141864679288,60.0,1.1711714267730713,-0.0,-9.858060201484163e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,1.6778135432105046e-06,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,1.7668212421995122e-06,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,1.304969714510662e-06,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,1.7668191958364332e-06,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.38102278066799e-06,286.5250549316406,294.1499938964844,289.23321533203125,288.5406494140625,290.282958984375,288.32666015625,284.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7878617654787377e-05,2.236137663924609e-11,1.7878595826914534e-05,-4.0909868403105065e-05,0.0,0.0,0.0,-0.0001007049722829,60.0,0.9489483833312988,-0.0,-2.1790623125350628e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,1.6778135432105046e-06,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,1.7668212421995122e-06,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,1.304969714510662e-06,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,1.7668191958364332e-06,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.38102278066799e-06,286.5250549316406,294.1499938964844,289.23321533203125,288.5406494140625,290.282958984375,288.32666015625,284.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7878617654787377e-05,2.236137663924609e-11,1.7878595826914534e-05,-4.0909868403105065e-05,0.0,0.0,0.0,-0.0001007049722829,60.0,0.9489483833312988,-0.0,-2.1790623125350628e-11,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,6.731360713274626e-07,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.088458460202673e-07,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,5.235517619439634e-07,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.088449933689844e-07,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,3.362452844157815e-06,286.5250549316406,294.1499938964844,289.2432556152344,288.54248046875,290.2829284667969,288.3266906738281,284.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.172743153205374e-06,8.971232610954782e-12,7.1727340582583565e-06,-1.6412761397077702e-05,0.0,0.0,0.0,-4.040196654386818e-05,60.0,0.7898913025856018,-0.0,-3.5074217835662225e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,6.731360713274626e-07,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.088458460202673e-07,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,5.235517619439634e-07,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.088449933689844e-07,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,3.362452844157815e-06,286.5250549316406,294.1499938964844,289.2432556152344,288.54248046875,290.2829284667969,288.3266906738281,284.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.172743153205374e-06,8.971232610954782e-12,7.1727340582583565e-06,-1.6412761397077702e-05,0.0,0.0,0.0,-4.040196654386818e-05,60.0,0.7898913025856018,-0.0,-3.5074217835662225e-12,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,3.127943841718661e-07,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,3.293880581622944e-07,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,2.432851999856212e-07,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,3.2938768868007173e-07,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,1.5624719935658504e-06,286.5250549316406,294.1499938964844,289.2469177246094,288.5428466796875,290.2829284667969,288.3266906738281,284.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.337842599648866e-06,4.173581619193456e-12,3.3378382795490324e-06,-7.634553185198456e-06,0.0,0.0,0.0,-1.8800361431203783e-05,60.0,0.7218520045280457,-0.0,-7.57356091903028e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,1.730257679355418e-07,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,1.822047579480568e-07,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,1.345759841342442e-07,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,1.822045447852361e-07,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.642991815577261e-07,286.5250549316406,294.1499938964844,289.2496337890625,288.54278564453125,290.2829284667969,288.3266906738281,284.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.847184421421844e-06,2.309468588590491e-12,1.8471821476850887e-06,-4.224476469971705e-06,0.0,0.0,0.0,-1.0404110071249306e-05,60.0,0.6732348799705505,-0.0,-2.317415194203617e-13,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,1.4874770748463106e-08,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,1.5663875529980942e-08,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,1.1569298408176113e-08,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,1.5663855990055712e-08,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,7.430252679796467e-08,286.5250549316406,294.1499938964844,289.2519836425781,288.5414123535156,290.2829284667969,288.3266906738281,284.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.585390521086083e-07,1.983071638757966e-13,1.585388531566423e-07,-3.627471585332387e-07,0.0,0.0,0.0,-8.930073818191886e-07,60.0,0.5931147933006287,-0.0,-1.712706019183234e-15,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,1.4874770748463106e-08,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,1.5663875529980942e-08,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,1.1569298408176113e-08,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,1.5663855990055712e-08,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,7.430252679796467e-08,286.5250549316406,294.1499938964844,289.2519836425781,288.5414123535156,290.2829284667969,288.3266906738281,284.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.585390521086083e-07,1.983071638757966e-13,1.585388531566423e-07,-3.627471585332387e-07,0.0,0.0,0.0,-8.930073818191886e-07,60.0,0.5931147933006287,-0.0,-1.712706019183234e-15,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,6.2640848064177135e-09,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,6.596393653524046e-09,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,4.872079628626125e-09,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,6.596385659918269e-09,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,3.1290387170201945e-08,286.5250549316406,294.1499938964844,289.25,288.5382080078125,290.2829284667969,288.3266906738281,284.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.71887647740732e-08,8.395288452053495e-14,6.718867950894494e-08,-1.5345328563398652e-07,0.0,0.0,0.0,-3.783934516832233e-07,60.0,0.5424876809120178,-0.0,-3.037368828114295e-16,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,6.2640848064177135e-09,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,6.596393653524046e-09,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,4.872079628626125e-09,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,6.596385659918269e-09,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,3.1290387170201945e-08,286.5250549316406,294.1499938964844,289.25,288.5382080078125,290.2829284667969,288.3266906738281,284.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.71887647740732e-08,8.395288452053495e-14,6.718867950894494e-08,-1.5345328563398652e-07,0.0,0.0,0.0,-3.783934516832233e-07,60.0,0.5424876809120178,-0.0,-3.037368828114295e-16,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,2.0539157041810086e-09,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,2.16287565635298e-09,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,1.597494470040317e-09,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,2.162872991817721e-09,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,1.0259729954498198e-08,286.5250549316406,294.1499938964844,289.244384765625,288.53271484375,290.2829284667969,288.3266906738281,284.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.22567937413487e-08,2.7740430666532007e-14,2.225676531963927e-08,-5.0683429009268366e-08,0.0,0.0,0.0,-1.252919901162386e-07,60.0,0.4983953237533569,-0.0,-3.265483403488249e-17,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,2.0539157041810086e-09,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,2.16287565635298e-09,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,1.597494470040317e-09,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,2.162872991817721e-09,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,1.0259729954498198e-08,286.5250549316406,294.1499938964844,289.244384765625,288.53271484375,290.2829284667969,288.3266906738281,284.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.22567937413487e-08,2.7740430666532007e-14,2.225676531963927e-08,-5.0683429009268366e-08,0.0,0.0,0.0,-1.252919901162386e-07,60.0,0.4983953237533569,-0.0,-3.265483403488249e-17,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,6.62636001624861e-10,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,6.97788715697811e-10,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,5.153850124450794e-10,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,6.977878830305424e-10,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,3.310002716361282e-09,286.5250549316406,294.1499938964844,289.2362060546875,288.5246887207031,290.2829284667969,288.3266906738281,284.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.178161176568665e-09,8.944828012232443e-15,7.178151850695258e-09,-1.6347984299613927e-08,0.0,0.0,0.0,-4.0410668589174754e-08,60.0,0.4598003625869751,-0.0,-3.3988522565510417e-18,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,6.62636001624861e-10,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,6.97788715697811e-10,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,5.153850124450794e-10,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,6.977878830305424e-10,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,3.310002716361282e-09,286.5250549316406,294.1499938964844,289.2362060546875,288.5246887207031,290.2829284667969,288.3266906738281,284.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.178161176568665e-09,8.944828012232443e-15,7.178151850695258e-09,-1.6347984299613927e-08,0.0,0.0,0.0,-4.0410668589174754e-08,60.0,0.4598003625869751,-0.0,-3.3988522565510417e-18,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,3.8478939479169583e-10,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,4.0520239941166375e-10,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,2.992814884805739e-10,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,4.0520192756687834e-10,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,1.9221018110471277e-09,286.5243530273437,294.1499938964844,289.231201171875,288.5198059082031,290.2830810546875,288.32647705078125,284.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.177298951191233e-09,5.168823319525026e-15,4.1772940662099245e-09,-9.506218923149843e-09,0.0,0.0,0.0,-2.3501343093812466e-08,60.0,0.4417047798633575,-0.0,-1.1461156073593329e-18,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,2.2104922059451584e-10,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,2.3277585414760438e-10,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,1.7192766654794411e-10,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,2.3277557659184822e-10,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,1.104186186928757e-09,286.5239562988281,294.1499938964844,289.22564697265625,288.51434326171875,290.2831726074219,288.3263854980469,284.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.394174858366682e-09,2.948028927975155e-15,2.394171971786818e-09,-5.4508335622927015e-09,0.0,0.0,0.0,-1.3460521586239338e-08,60.0,0.4250073432922363,-0.0,-3.7823373761324774e-19,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,6.524022294618348e-11,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,6.870120444757433e-11,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,5.074253864312261e-11,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,6.870112118084748e-11,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,3.2588828857704755e-10,286.5235290527344,294.1499938964844,289.212890625,288.5018615722656,290.28326416015625,288.3262634277344,284.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.075246499788075e-10,8.776003016778991e-16,7.07523761800388e-10,-1.6097245758572851e-09,0.0,0.0,0.0,-3.9726728573441505e-09,60.0,0.393909752368927,-0.0,-3.2946791206094624e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,6.524022294618348e-11,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,6.870120444757433e-11,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,5.074253864312261e-11,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,6.870112118084748e-11,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,3.2588828857704755e-10,286.5235290527344,294.1499938964844,289.212890625,288.5018615722656,290.28326416015625,288.3262634277344,284.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.075246499788075e-10,8.776003016778991e-16,7.07523761800388e-10,-1.6097245758572851e-09,0.0,0.0,0.0,-3.9726728573441505e-09,60.0,0.393909752368927,-0.0,-3.2946791206094624e-20,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,2.072336399705499e-11,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,2.182273632633791e-11,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,1.6118217871508023e-11,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,2.1822710305485768e-11,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,1.0351745849401792e-10,286.5234069824219,294.1499938964844,289.1981506347656,288.4874267578125,290.2832946777344,288.32623291015625,284.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2859585058210288e-10,2.8060541887353944e-16,2.2859557302634667e-10,-5.191432284057385e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.3665349185466766,-0.0,-3.3243199342478854e-21,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,2.072336399705499e-11,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,2.182273632633791e-11,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,1.6118217871508023e-11,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,2.1822710305485768e-11,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,1.0351745849401792e-10,286.5234069824219,294.1499938964844,289.1981506347656,288.4874267578125,290.2832946777344,288.32623291015625,284.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2859585058210288e-10,2.8060541887353944e-16,2.2859557302634667e-10,-5.191432284057385e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.3665349185466766,-0.0,-3.3243199342478854e-21,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,8.442852320045269e-12,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,8.890744043754673e-12,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,6.566681660241658e-12,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,8.890733635413817e-12,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,4.2173778358467467e-11,286.5233459472656,294.1499938964844,289.181640625,288.4712219238281,290.2832946777344,288.3262023925781,284.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.3292394642841e-11,1.113787180448525e-16,9.329228362053854e-11,-2.0954638024761607e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.3416967093944549,-0.0,-5.5177324088677855e-22,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,8.442852320045269e-12,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,8.890744043754673e-12,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,6.566681660241658e-12,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,8.890733635413817e-12,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,4.2173778358467467e-11,286.5233459472656,294.1499938964844,289.181640625,288.4712219238281,290.2832946777344,288.3262023925781,284.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.3292394642841e-11,1.113787180448525e-16,9.329228362053854e-11,-2.0954638024761607e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.3416967093944549,-0.0,-5.5177324088677855e-22,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,3.0701281360928645e-12,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,3.232997853805375e-12,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,2.3878841612368085e-12,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,3.2329941675179885e-12,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.5335920033887618e-11,286.5233459472656,294.1499938964844,289.1634826660156,288.4534606933594,290.2832946777344,288.3262023925781,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.067339091056276e-11,3.517687794405462e-17,3.067335621609324e-11,-7.182931333060694e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.3190155327320099,-0.0,-7.296175143477862e-23,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,3.0701281360928645e-12,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,3.232997853805375e-12,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,2.3878841612368085e-12,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,3.2329941675179885e-12,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.5335920033887618e-11,286.5233459472656,294.1499938964844,289.1634826660156,288.4534606933594,290.2832946777344,288.3262023925781,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.067339091056276e-11,3.517687794405462e-17,3.067335621609324e-11,-7.182931333060694e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.3190155327320099,-0.0,-7.296175143477862e-23,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,1.7909080251773957e-12,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,1.8859154689299107e-12,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.3929324273881385e-12,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.8859133005255657e-12,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,8.945953353101109e-12,286.5233459472656,294.1499938964844,289.1539001464844,288.4440612792969,290.2832946777344,288.3262023925781,284.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7674146868262852e-11,1.878613694199999e-17,1.7674127786304616e-11,-4.173702702892079e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3085907697677612,-0.0,-2.482726391194364e-23,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,1.2792200024952516e-12,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,1.3470824932956817e-12,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.949517338486702e-13,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,1.3470808669924228e-12,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,6.3899662471056384e-12,286.5233459472656,294.1499938964844,289.1439514160156,288.434326171875,290.2832946777344,288.3262023925781,284.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2530105425456739e-11,1.1611427080343693e-17,1.2530094149754144e-11,-2.8018636022419937e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2985371947288513,-0.0,-1.2666971480239924e-23,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,5.116880226821441e-13,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,5.388329756342296e-13,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,3.9798069353946813e-13,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38832325112926e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,2.555986672314603e-12,286.5233154296875,294.1499938964844,289.1231994628906,288.4139709472656,290.2832946777344,288.3262023925781,284.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.019395718352857e-12,-2.6432677966284483e-19,2.019395935193291e-12,-7.307760299668509e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2791826128959656,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
