time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159480,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,5.116880226821441e-13,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,5.388329756342296e-13,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,3.9798069353946813e-13,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38832325112926e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,2.555986672314603e-12,286.5233154296875,294.1499938964844,289.1231994628906,288.4139709472656,290.2832946777344,288.3262023925781,284.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.019395718352857e-12,-2.6432677966284483e-19,2.019395935193291e-12,-7.307760299668509e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2791826128959656,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.1014099121094,288.39263916015625,290.2832946777344,288.3262023925781,284.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0750530200369655e-12,-8.82739335768494e-19,2.075053887398704e-12,-5.626283727105941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2614450454711914,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.1014099121094,288.39263916015625,290.2832946777344,288.3262023925781,284.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0750530200369655e-12,-8.82739335768494e-19,2.075053887398704e-12,-5.626283727105941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2614450454711914,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.0788269042969,288.3705139160156,290.2832946777344,288.3262023925781,284.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542472524381327e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.2450733035802841,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.0788269042969,288.3705139160156,290.2832946777344,288.3262023925781,284.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542472524381327e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.2450733035802841,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.0555725097656,288.3477478027344,290.2832946777344,288.3262023925781,284.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.16088515803516e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.2299770712852478,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.0555725097656,288.3477478027344,290.2832946777344,288.3262023925781,284.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.16088515803516e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.2299770712852478,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.0437927246094,288.336181640625,290.2832946777344,288.3262023925781,284.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160884744444852e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.2230057567358017,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.0318908691406,288.3245544433594,290.2832946777344,288.3262023925781,284.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542471283610408e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.2162956744432449,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,5.116880226821441e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,5.388329756342296e-13,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,3.9798069353946813e-13,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38832325112926e-13,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,2.555986672314603e-12,286.5233154296875,294.1499938964844,289.00799560546875,288.3011169433594,290.2832946777344,288.3262023925781,284.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,3.2916165453034107e-12,-5.58379090799122e-18,-3.291610907452114e-12,1.3662010975648564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2034198641777038,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,5.116880226821441e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,5.388329756342296e-13,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,3.9798069353946813e-13,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,5.38832325112926e-13,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,2.555986672314603e-12,286.5233154296875,294.1499938964844,289.00799560546875,288.3011169433594,290.2832946777344,288.3262023925781,284.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,3.2916165453034107e-12,-5.58379090799122e-18,-3.291610907452114e-12,1.3662010975648564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2034198641777038,-0.0,-2.0267154052839512e-24,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9840087890625,288.2776184082031,290.2832946777344,288.3262023925781,284.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424708700201025e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.1917040050029754,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9840087890625,288.2776184082031,290.2832946777344,288.3262023925781,284.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424708700201025e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.1917040050029754,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9601745605469,288.2542724609375,290.2832946777344,288.3262023925781,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542470042839489e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.1806849390268325,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9601745605469,288.2542724609375,290.2832946777344,288.3262023925781,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542470042839489e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.1806849390268325,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.9366760253906,288.23126220703125,290.2832946777344,288.3262023925781,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160882262903016e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.171427235007286,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.9366760253906,288.23126220703125,290.2832946777344,288.3262023925781,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160882262903016e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.171427235007286,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,-2.5584401134107204e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,-2.694164878171148e-13,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,-1.989903467697341e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.6941616255646294e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,-1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9251403808594,288.2199401855469,290.2832946777344,288.3262023925781,284.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,4.691387794734936e-13,-4.7792953101471535e-18,-4.691340089839346e-13,2.073650279266204e-12,0.0,0.0,0.0,0.0,60.0,0.1663256138563156,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9137268066406,288.208740234375,290.2832946777344,288.3262023925781,284.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202200232922602e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1613536179065704,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8914794921875,288.1869506835937,290.2832946777344,288.3262023925781,284.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202200232922602e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1516726315021515,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8914794921875,288.1869506835937,290.2832946777344,288.3262023925781,284.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202200232922602e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1516726315021515,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8701477050781,288.16607666015625,290.2832946777344,288.3262023925781,284.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202200232922602e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1425643265247345,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8701477050781,288.16607666015625,290.2832946777344,288.3262023925781,284.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202200232922602e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1425643265247345,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8499450683594,288.1462707519531,290.2832946777344,288.3262023925781,284.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202199819332295e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1339767873287201,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8499450683594,288.1462707519531,290.2832946777344,288.3262023925781,284.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202199819332295e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1339767873287201,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8310241699219,288.12774658203125,290.2832946777344,288.3262023925781,284.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202199405741989e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1258857250213623,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8310241699219,288.12774658203125,290.2832946777344,288.3262023925781,284.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202199405741989e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1258857250213623,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.8221435546875,288.1190185546875,290.2832946777344,288.3262023925781,284.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.1220962405204773,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.8136291503906,288.1106872558594,290.2832946777344,288.3262023925781,284.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160878954180565e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.1183801963925361,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.79791259765625,288.0953063964844,290.2832946777344,288.3262023925781,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424659069364264e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.1111584231257438,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.79791259765625,288.0953063964844,290.2832946777344,288.3262023925781,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424659069364264e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.1111584231257438,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7840881347656,288.0817565917969,290.2832946777344,288.3262023925781,284.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.1044162213802337,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7840881347656,288.0817565917969,290.2832946777344,288.3262023925781,284.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.1044162213802337,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7723388671875,288.0702209472656,290.2832946777344,288.3262023925781,284.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0980700403451919,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7723388671875,288.0702209472656,290.2832946777344,288.3262023925781,284.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0980700403451919,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7628479003906,288.0609436035156,290.2832946777344,288.3262023925781,284.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0921107083559036,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7628479003906,288.0609436035156,290.2832946777344,288.3262023925781,284.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160879367770872e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0921107083559036,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.759033203125,288.05718994140625,290.2832946777344,288.3262023925781,284.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424663205267335e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0893101319670677,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7558288574219,288.0540771484375,290.2832946777344,288.3262023925781,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.13071010488064e-12,-1.5011454553750025e-18,2.1307116227636813e-12,-3.944807154543373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0865915417671203,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.7514953613281,288.0498352050781,290.2832946777344,288.3262023925781,284.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542465079755814e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0812932476401329,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
