time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161880,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.7514953613281,288.0498352050781,290.2832946777344,288.3262023925781,284.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542465079755814e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0812932476401329,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.75,288.0483703613281,290.2832946777344,288.3262023925781,284.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542465079755814e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0763502195477485,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.75,288.0483703613281,290.2832946777344,288.3262023925781,284.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542465079755814e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0763502195477485,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7506103515625,288.0489501953125,290.2832946777344,288.3262023925781,284.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160878126999952e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0717206820845604,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7506103515625,288.0489501953125,290.2832946777344,288.3262023925781,284.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160878126999952e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0717206820845604,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.75250244140625,288.0508117675781,290.2832946777344,288.3262023925781,284.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608777134096464e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0674338042736053,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.75250244140625,288.0508117675781,290.2832946777344,288.3262023925781,284.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608777134096464e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0674338042736053,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.75396728515625,288.05224609375,290.2832946777344,288.3262023925781,284.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608777134096464e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.065424621105194,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7558288574219,288.0540466308594,290.2832946777344,288.3262023925781,284.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608772998193394e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.063467688858509,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.7606811523437,288.0588073730469,290.2832946777344,288.3262023925781,284.3203125,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542464252575201e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0596626438200473,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.7606811523437,288.0588073730469,290.2832946777344,288.3262023925781,284.3203125,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542464252575201e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0596626438200473,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7672119140625,288.0652160644531,290.2832946777344,288.3262023925781,284.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876886229033e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0561070181429386,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7672119140625,288.0652160644531,290.2832946777344,288.3262023925781,284.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876886229033e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0561070181429386,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7713317871094,288.0692443847656,290.2832946777344,288.3262023925781,284.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0543609298765659,-0.0,-2.3023870611903616e-35,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.77557373046875,288.0733947753906,290.2832946777344,288.3262023925781,284.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.20219609701954e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0527492873370647,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.78582763671875,288.0834655761719,290.2832946777344,288.3262023925781,284.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.20219609701954e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0495929010212421,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.78582763671875,288.0834655761719,290.2832946777344,288.3262023925781,284.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.20219609701954e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0495929010212421,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.791748046875,288.0892639160156,290.2832946777344,288.3262023925781,284.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202196510609845e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0481264591217041,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.7981872558594,288.0955505371094,290.2832946777344,288.3262023925781,284.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608772998193394e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0466938316822052,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8127136230469,288.1097717285156,290.2832946777344,288.3262023925781,284.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542464252575201e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0438616797327995,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8127136230469,288.1097717285156,290.2832946777344,288.3262023925781,284.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542464252575201e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0438616797327995,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8295288085937,288.12628173828125,290.2832946777344,288.3262023925781,284.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202196924200151e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0412264689803123,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8295288085937,288.12628173828125,290.2832946777344,288.3262023925781,284.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202196924200151e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0412264689803123,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.84881591796875,288.1451721191406,290.2832946777344,288.3262023925781,284.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608772998193394e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0387422256171703,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.84881591796875,288.1451721191406,290.2832946777344,288.3262023925781,284.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608772998193394e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0387422256171703,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.8706970214844,288.1665954589844,290.2832946777344,288.3262023925781,284.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876886229033e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0364052429795265,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.8706970214844,288.1665954589844,290.2832946777344,288.3262023925781,284.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876886229033e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0364052429795265,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.88262939453125,288.17828369140625,290.2832946777344,288.3262023925781,284.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542463838984895e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0353067927062511,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.8952331542969,288.1906433105469,290.2832946777344,288.3262023925781,284.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424634253945895e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0342460423707962,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.9226379394531,288.2174987792969,290.2832946777344,288.3262023925781,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0321712307631969,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.9226379394531,288.2174987792969,290.2832946777344,288.3262023925781,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0321712307631969,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.9529724121094,288.2472229003906,290.2832946777344,288.3262023925781,284.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0302224922925233,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,288.9529724121094,288.2472229003906,290.2832946777344,288.3262023925781,284.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0302224922925233,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.97265625,288.2664794921875,290.2832946777344,288.3262023925781,284.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424630118042825e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0291246362030506,-0.0,-5.066765340420787e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,288.9864196777344,288.27996826171875,290.2832946777344,288.3262023925781,284.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424630118042825e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0283927917480468,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.0230407714844,288.3158569335937,290.2832946777344,288.3262023925781,284.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0266824793070554,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.0230407714844,288.3158569335937,290.2832946777344,288.3262023925781,284.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160876059048421e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0266824793070554,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,-2.5584401134107204e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,-2.694164878171148e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,-1.989903467697341e-13,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.6941616255646294e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,-1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.0426025390625,288.33502197265625,290.2832946777344,288.3262023925781,284.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,4.691387794734936e-13,-4.779288692702252e-18,-4.691340089839346e-13,2.073650279266204e-12,0.0,0.0,0.0,0.0,60.0,0.0258724521845579,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.0630187988281,288.35504150390625,290.2832946777344,288.3262023925781,284.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202194442658314e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250840373337268,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.1064758300781,288.3976135253906,290.2832946777344,288.3262023925781,284.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424617710333644e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0235537104308605,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
