time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164280,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.1064758300781,288.3976135253906,290.2832946777344,288.3262023925781,284.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424617710333644e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0235537104308605,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.1535339355469,288.4436950683594,290.2832946777344,288.3262023925781,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160874404687196e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0221323929727077,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.1535339355469,288.4436950683594,290.2832946777344,288.3262023925781,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160874404687196e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0221323929727077,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.2043151855469,288.4934387207031,290.2832946777344,288.3262023925781,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202194442658314e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207851883023977,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.2043151855469,288.4934387207031,290.2832946777344,288.3262023925781,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202194442658314e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207851883023977,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.2589111328125,288.5469665527344,290.2832946777344,288.3262023925781,284.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160874404687196e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0195228978991508,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.2589111328125,288.5469665527344,290.2832946777344,288.3262023925781,284.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160874404687196e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0195228978991508,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.2877197265625,288.5751647949219,290.2832946777344,288.3262023925781,284.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.160874404687196e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0189286787062883,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.3175354003906,288.6043701171875,290.2832946777344,288.3262023925781,284.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202194029068007e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0183499809354543,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.3802490234375,288.6658020019531,290.2832946777344,288.3262023925781,284.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542460943852751e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0172278136014938,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.3802490234375,288.6658020019531,290.2832946777344,288.3262023925781,284.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542460943852751e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0172278136014938,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.4472045898437,288.7314147949219,290.2832946777344,288.3262023925781,284.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542460530262445e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0161883179098367,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.4472045898437,288.7314147949219,290.2832946777344,288.3262023925781,284.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542460530262445e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0161883179098367,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.4952087402344,288.7784423828125,290.2832946777344,288.3262023925781,284.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424601166721386e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0155152082443237,-0.0,-5.066525230882761e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0,286.5233154296875,294.1499938964844,289.5185241699219,288.80126953125,290.2832946777344,288.3262023925781,284.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.247959727373852e-13,-4.1608731639162774e-18,-5.247917985590211e-13,3.921736524935271e-13,0.0,0.0,0.0,0.0,60.0,0.0151984710246324,-0.0,-0.0,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.5943298339844,288.87554931640625,290.2832946777344,288.3262023925781,284.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202193201887396e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142710842192173,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.5943298339844,288.87554931640625,290.2832946777344,288.3262023925781,284.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202193201887396e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142710842192173,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.63397216796875,288.9143981933594,290.2832946777344,288.3262023925781,284.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.542460530262445e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.0138599257916212,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,-2.5584401134107204e-13,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,-2.694164878171148e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,-1.989903467697341e-13,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,-2.6941616255646294e-13,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,-1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.6747741699219,288.954345703125,290.2832946777344,288.3262023925781,284.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1863674065647487e-12,-2.1195531259451584e-18,2.1863693581286588e-12,-2.2633303651403706e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0134404450654983,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.75994873046875,289.0378112792969,290.2832946777344,288.3262023925781,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424601166721386e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.012602905742824,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,2.5584401134107204e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,2.694164878171148e-13,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,1.989903467697341e-13,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,2.6941616255646294e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,1.2779933361573017e-12,286.5233154296875,294.1499938964844,289.75994873046875,289.0378112792969,290.2832946777344,288.3262023925781,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,5.804531660012768e-13,-3.5424601166721386e-18,-5.804496423442167e-13,-1.2893029742791497e-12,0.0,0.0,0.0,0.0,60.0,0.012602905742824,-0.0,-5.066788513209878e-25,0.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.050000000745058,2.5584401134107204e-13,298.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.050000000745058,2.694164878171148e-13,298.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.050000000745058,1.989903467697341e-13,298.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.050000000745058,2.6941616255646294e-13,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.0,0.050000000745058,1.2779933361573017e-12,286.5233154296875,290.2820129394531,289.8500061035156,289.12603759765625,290.2832946777344,288.3262023925781,284.327392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202192374706782e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.011837582103908,-0.0,-5.066788513209878e-25,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.050000000745058,2.5584401134107204e-13,298.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.050000000745058,2.694164878171148e-13,298.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.050000000745058,1.989903467697341e-13,298.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.050000000745058,2.6941616255646294e-13,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.0,0.050000000745058,1.2779933361573017e-12,286.5233154296875,290.2820129394531,289.8500061035156,289.12603759765625,290.2832946777344,288.3262023925781,284.327392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.235959243619302e-12,-6.202192374706782e-18,-3.235953172087136e-12,3.0476777785476417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.011837582103908,-0.0,-5.066788513209878e-25,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6327958106994629,0.050000000745058,0.0407169833779335,298.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.6327958106994629,0.050000000745058,0.0428769588470459,298.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.6327958106994629,0.050000000745058,0.0316687822341918,298.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.6327958106994629,0.050000000745058,0.042876947671175,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.6327958106994629,0.050000000745058,0.2033897340297699,285.6690368652344,290.22418212890625,289.8966369628906,289.1712646484375,295.3404846191406,296.4434509277344,284.5186462402344,1.0,0.109702356159687,0.0876471772789955,0.0876471772789955,1.0,1.0,-0.4338432252407074,0.0006588489050045,0.4331843554973602,-0.1315534561872482,0.0,0.0,0.0,10.223602294921877,60.0,1437.0963134765625,0.0,12.242059707641602,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.6313071250915527,0.050000000745058,0.0452354922890663,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.6313071250915527,0.050000000745058,0.0476351529359817,298.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.6313071250915527,0.050000000745058,0.035183161497116,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6313071250915527,0.050000000745058,0.0476351529359817,298.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.6313071250915527,0.050000000745058,0.2259606570005417,286.21661376953125,290.1654663085937,289.9440002441406,289.2161865234375,295.96490478515625,298.4519348144531,285.9746398925781,1.0,0.1210853606462478,0.175294354557991,0.175294354557991,1.0,1.0,-0.4819729626178741,0.0187715832144022,0.4632013738155365,-0.125188872218132,0.0,0.0,0.0,12.50588035583496,60.0,2904.066650390625,0.0,16.67877769470215,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0456807613372802,298.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0481040403246879,298.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0355294793844223,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0481040403246879,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.2281848639249801,288.7568359375,290.04547119140625,290.0407409667969,289.30523681640625,296.0060729980469,298.5506591796875,288.2206115722656,1.0,0.1405853331089019,0.350588709115982,0.350588709115982,1.0,1.0,-0.4867377877235412,0.0718307942152023,0.4149069786071777,-0.0735289826989173,0.0,0.0,0.0,20.03295516967773,60.0,2833.447265625,0.0,23.18515014648437,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0456807613372802,298.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0481040403246879,298.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0355294793844223,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.0481040403246879,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.5709128975868225,0.050000000745058,0.2281848639249801,288.7568359375,290.04547119140625,290.0407409667969,289.30523681640625,296.0060729980469,298.5506591796875,288.2206115722656,1.0,0.1405853331089019,0.350588709115982,0.350588709115982,1.0,1.0,-0.4867377877235412,0.0718307942152023,0.4149069786071777,-0.0735289826989173,0.0,0.0,0.0,20.03295516967773,60.0,2833.447265625,0.0,23.18515014648437,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.5491840243339539,0.050000000745058,0.0458183288574218,298.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.5491840243339539,0.050000000745058,0.0482489056885242,298.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.5491840243339539,0.050000000745058,0.0356364771723747,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.5491840243339539,0.050000000745058,0.0482489056885242,298.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.5491840243339539,0.050000000745058,0.2288720458745956,289.6248779296875,289.9842529296875,290.0901184082031,289.3493347167969,296.0465393066406,298.59051513671875,289.03033447265625,1.0,0.1489704400300979,0.4382359087467193,0.4382359087467193,1.0,1.0,-0.4882037043571472,0.1147532984614372,0.3734503984451294,-0.0311553925275802,0.0,0.0,0.0,23.70565223693848,60.0,2583.3291015625,0.0,26.33072280883789,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.5324075222015381,0.050000000745058,0.0459496565163135,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.5324075222015381,0.050000000745058,0.0483872033655643,298.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.5324075222015381,0.050000000745058,0.0357386246323585,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.5324075222015381,0.050000000745058,0.0483872033655643,298.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.5324075222015381,0.050000000745058,0.2295280545949936,290.4038391113281,289.9222717285156,290.1401062011719,289.3931884765625,295.8934326171875,298.5874328613281,289.7745361328125,1.0,0.1565260142087936,0.5505887269973755,0.5505887269973755,0.9987249970436096,1.0,-0.4896030128002167,0.164671316742897,0.3249316811561584,0.0182036273181438,0.0,0.0,0.0,27.22387886047364,60.0,2318.916015625,0.0,29.35856819152832,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.5194754600524902,0.050000000745058,0.0460740998387336,298.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.5194754600524902,0.050000000745058,0.0485182479023933,298.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.5194754600524902,0.050000000745058,0.0358354113996028,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.5194754600524902,0.050000000745058,0.0485182479023933,298.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.5194754600524902,0.050000000745058,0.2301496714353561,291.1040344238281,289.8591003417969,290.1910400390625,289.43701171875,295.3113098144531,298.5541687011719,290.4140625,1.0,0.1633374541997909,0.6636854410171509,0.6636854410171509,0.997441589832306,1.0,-0.4909285604953766,0.1951967924833297,0.295731782913208,0.0482767559587955,0.0,0.0,0.0,30.555482864379883,60.0,1948.2733154296875,-0.0,32.246917724609375,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5096108913421631,0.050000000745058,0.0461885742843151,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5096108913421631,0.050000000745058,0.0486387945711612,298.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5096108913421631,0.050000000745058,0.0359244458377361,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5096108913421631,0.050000000745058,0.0486387945711612,298.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.5096108913421631,0.050000000745058,0.23072150349617,291.6712341308594,289.7960510253906,290.24188232421875,289.47998046875,295.04083251953125,298.5132141113281,290.92364501953125,1.0,0.1693446487188339,0.7752943634986877,0.7752943634986877,0.9961749911308287,1.0,-0.4921486973762512,0.2081078588962555,0.2840408384799957,0.0608364269137382,0.0,0.0,0.0,33.61825942993164,60.0,1625.4945068359375,-0.0,34.92047500610352,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.828386521410569e-21,-2.4141932607052843e-21,-2.4141932607052843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5008600354194641,0.050000000745058,0.0463088080286979,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5008600354194641,0.050000000745058,0.048765406012535,298.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5008600354194641,0.050000000745058,0.0360179618000984,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5008600354194641,0.050000000745058,0.048765406012535,298.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5008600354194641,0.050000000745058,0.231322094798088,292.2143859863281,289.7230834960937,290.3007202148437,289.52880859375,294.9360656738281,298.4798889160156,291.43585205078125,1.0,0.1754155457019806,0.9029867649078368,0.9029867649078368,0.9947259426116944,1.0,-0.493429958820343,0.2139084935188293,0.2795214653015136,0.0663024708628654,1.0,1.0,0.0,36.834110260009766,60.0,1358.775634765625,-0.0,37.74399566650391,1.0,280.62225341796875,282.77496337890625,293.66015625,295.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602491769939,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0009076804271899,1.0,0.0,0.0,2.6071964587259804e-09,2.677966515207686e-09,1.00000160929703e-10,1.5350032356309384e-07,1.5033820943699538e-07,3.162110795429384e-09,0.0,0.0,-0.0,3.860682772938162e-05,0.0,6.671645874645194e-12,6.248651374107794e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166200,298.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.495496541261673,0.050000000745058,0.0463924892246723,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.495496541261673,0.050000000745058,0.0488535240292549,298.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.495496541261673,0.050000000745058,0.0360830463469028,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.495496541261673,0.050000000745058,0.0488535240292549,298.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.495496541261673,0.050000000745058,0.2317400872707367,291.50714111328125,289.6670837402344,290.3459167480469,289.5656433105469,294.91314697265625,298.4622497558594,288.48516845703125,1.0,0.1795097291469574,1.0,1.0,0.9936250448226928,1.0,-0.4943216145038605,0.2158934623003006,0.278428167104721,0.0680638179183006,1.0,1.0,0.0,39.07196044921875,60.0,11252.5810546875,-0.0,39.71790313720703,1.0,281.1732177734375,289.6923522949219,294.5726013183594,295.6571655273437,293.1499938964844,293.1499938964844,283.1499938964844,1470.8189697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2138906717300415,1.0,0.0,0.0,0.8028963208198547,0.802901029586792,5.9202147184578286e-08,4.233694553375244,4.233684539794922,1.0055557140731253e-05,0.0,0.0,-0.0,5263.60693359375,0.0,16.551700592041016,1890.5416259765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166260,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.4882540702819824,0.050000000745058,0.0465169958770275,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.4882540702819824,0.050000000745058,0.0489846393465995,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.4882540702819824,0.050000000745058,0.0361798852682113,298.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.4882540702819824,0.050000000745058,0.0489846393465995,298.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.4882540702819824,0.050000000745058,0.2323620319366455,287.11138916015625,289.5728759765625,290.421875,289.6264343261719,294.7593994140625,298.4251403808594,285.9537353515625,1.0,0.1854292303323745,1.0,1.0,0.7082495093345642,1.0,-0.4956483244895935,0.2306007891893386,0.265047550201416,0.0823858603835105,5.551115123125783e-17,5.551115123125783e-17,0.0,42.403297424316406,60.0,4072.934326171875,-0.0,42.67196273803711,1.0,281.7911376953125,285.4967956542969,294.1455078125,294.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,15975.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580978155136108,1.0,0.0,0.0,0.0847721546888351,0.2065895944833755,1.626594747783372e-09,4.265706539154053,4.265697002410889,9.787784620129967e-06,0.0,0.0,-0.0,528.9561157226562,0.0,6.982414245605469,1895.407470703125,0.0,393.671142578125,0.2100461423397064,1.0,0.0,3.0,1.0,0.0
18166320,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.4858340919017792,0.050000000745058,0.0465609058737754,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.4858340919017792,0.050000000745058,0.049030877649784,298.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.4858340919017792,0.050000000745058,0.0362140387296676,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.4858340919017792,0.050000000745058,0.049030877649784,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.4858340919017792,0.050000000745058,0.2325813770294189,287.0975036621094,289.1657409667969,290.45196533203125,289.650146484375,294.4799194335937,298.4083557128906,286.39471435546875,1.0,0.1874792873859405,1.0,1.0,0.5961750149726868,1.0,-0.4961161613464355,0.2550176382064819,0.2410985082387924,0.1065809056162834,5.551115123125783e-17,5.551115123125783e-17,0.0,43.58066940307617,48.0,3624.844482421875,-0.0,43.72260284423828,1.0,281.8009338378906,285.5534362792969,293.5916748046875,294.1960754394531,293.1499938964844,293.1499938964844,283.1499938964844,16506.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692953824996948,1.0,0.0,0.0,0.0001466327375965,0.2712673842906952,2.781557970066295e-12,4.265894412994385,4.265884876251221,9.786182090465443e-06,0.0,0.0,-0.0,3.748006929527037e-05,0.0,9.327841758728027,1895.43310546875,0.0,421.1531982421875,0.2118445485830307,1.0,0.0,3.0,1.0,0.0
18166380,298.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0466009266674518,298.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0490730181336402,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0362451635301113,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0490730181336402,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.2327812761068344,288.4904479980469,288.68365478515625,290.5599365234375,289.7334289550781,291.38409423828125,298.3623352050781,287.7491149902344,1.0,0.1889494508504867,1.0,1.0,0.1987250000238418,1.0,-0.4965430796146393,0.4606086909770965,0.0359343811869621,0.3111369609832763,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6798095703125,36.0,2095.48193359375,-0.0,44.73602294921875,1.0,281.8006591796875,285.5533752441406,292.2532958984375,292.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,16798.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549111783504486,1.0,0.0,0.0,1.4907817785569932e-05,0.4154709279537201,2.82696554967238e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.594971349230036e-05,0.0,14.829798698425291,1895.4371337890625,0.0,201.9766998291016,0.2235722094774246,1.0,0.0,3.0,1.0,0.0
