time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166440,298.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0466009266674518,298.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0490730181336402,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0362451635301113,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.0490730181336402,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.4836611449718475,0.050000000745058,0.2327812761068344,288.4904479980469,288.68365478515625,290.5599365234375,289.7334289550781,291.38409423828125,298.3623352050781,287.7491149902344,1.0,0.1889494508504867,1.0,1.0,0.1987250000238418,1.0,-0.4965430796146393,0.4606086909770965,0.0359343811869621,0.3111369609832763,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6798095703125,36.0,2095.48193359375,-0.0,44.73602294921875,1.0,281.8006591796875,285.5533752441406,292.2532958984375,292.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,16798.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549111783504486,1.0,0.0,0.0,1.4907817785569932e-05,0.4154709279537201,2.82696554967238e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.594971349230036e-05,0.0,14.829798698425291,1895.4371337890625,0.0,201.9766998291016,0.2235722094774246,1.0,0.0,3.0,1.0,0.0
18166500,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.4849033951759338,0.050000000745058,0.0465779826045036,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.4849033951759338,0.050000000745058,0.0490488559007644,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.4849033951759338,0.050000000745058,0.0362273193895816,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.4849033951759338,0.050000000745058,0.0490488559007644,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.918212890625,0.4849033951759338,0.050000000745058,0.2326666563749313,288.9621276855469,288.6268615722656,290.61456298828125,289.7746276855469,290.64569091796875,298.34765625,288.1687927246094,1.0,0.1877563297748565,1.0,1.0,0.0,1.0,-0.4962984323501587,0.496296614408493,1.838892444538942e-06,0.3467145562171936,5.551115123125783e-17,5.551115123125783e-17,0.0,44.071807861328125,36.0,1586.657958984375,-0.0,44.20086669921875,1.0,281.80059814453125,285.5533752441406,292.0049743652344,292.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,17086.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2598774135112762,1.0,0.0,0.0,1.5174710824794602e-05,0.4487432837486267,2.8775747518312855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.567102976376191e-05,0.0,16.37603187561035,1895.4371337890625,0.0,0.0,0.2271488755941391,1.0,0.0,3.0,1.0,0.0
18166560,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.4873745143413543,0.050000000745058,0.0465328358113765,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.4873745143413543,0.050000000745058,0.0490013174712657,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.4873745143413543,0.050000000745058,0.0361922085285186,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.4873745143413543,0.050000000745058,0.0490013174712657,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.4873745143413543,0.050000000745058,0.2324411571025848,289.3656616210937,288.2215881347656,290.6695861816406,289.81549072265625,290.9234313964844,298.33721923828125,288.55743408203125,1.0,0.1854855418205261,1.0,1.0,0.1996672749519348,1.0,-0.495811402797699,0.4665769338607788,0.0292344894260168,0.3172559738159179,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86007308959961,25.0,1306.263671875,-0.0,43.11683654785156,1.0,281.800537109375,285.55340576171875,291.8991394042969,291.9678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17328.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1613956540822982,1.0,0.0,0.0,1.5389718100777827e-05,0.4695790112018585,2.918346445578146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.555337025318295e-05,0.0,17.435117721557617,1895.4371337890625,0.0,0.0,0.229758620262146,1.0,0.0,3.0,1.0,0.0
18166620,298.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.4908719956874847,0.050000000745058,0.0464706234633922,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.4908719956874847,0.050000000745058,0.048935804516077,298.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.4908719956874847,0.1754652857780456,0.0361438170075416,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.4908719956874847,0.050000000745058,0.048935804516077,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.4908719956874847,0.050000000745058,0.2321303784847259,289.6624755859375,288.1691589355469,290.7253723144531,289.8563537597656,292.176025390625,298.330322265625,288.4996337890625,1.0,0.1823716610670089,1.0,1.0,0.4006566107273102,1.0,-0.4951551854610443,0.374095618724823,0.1210595592856407,0.2253837138414383,0.4933041632175445,0.4933041632175445,0.0,41.18312454223633,25.0,4951.47802734375,-0.0,41.611793518066406,1.0,282.07232666015625,288.83856201171875,291.8221740722656,292.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,13364.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0496494658291339,1.0,0.0,0.0,0.4411051869392395,0.7951948046684265,1.2983083053086377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.072021484375,0.0,29.144569396972656,1895.4371337890625,0.0,0.0,0.2492718994617462,1.0,0.0,3.0,1.0,0.0
18166680,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629577636719,0.5061666965484619,0.050000000745058,0.0462333187460899,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629577636719,0.5061666965484619,0.050000000745058,0.0486859120428562,298.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.768898069858551,0.1765747219324112,0.1158667132258415,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629577636719,0.5061666965484619,0.050000000745058,0.0486859120428562,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629577636719,0.5061666965484619,0.050000000745058,0.2309450060129165,288.34832763671875,287.7801513671875,290.78076171875,289.8963317871094,294.0547180175781,298.30889892578125,286.66851806640625,1.0,0.1798983961343765,1.0,1.0,0.5990018248558044,1.0,-0.5885166525840759,0.3103160560131073,0.278200626373291,0.1409139633178711,0.2203181535005569,0.2203181535005569,0.0,35.57251739501953,25.0,6576.7568359375,-0.0,47.20061111450195,1.0,282.4696960449219,286.6634216308594,292.38006591796875,292.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,20490.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0202663317322731,1.0,0.0,0.0,0.4046134054660797,0.4425232410430908,1.0923806748053266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.084716796875,0.0,21.040977478027344,1895.4371337890625,0.0,0.0,0.2485761046409607,1.0,0.0,3.0,1.0,0.0
18166740,298.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.5110642313957214,0.050000000745058,0.0461700521409511,298.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.5110642313957214,0.1552603989839553,0.0486192889511585,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.7909348011016846,0.1731386184692382,0.12252177298069,297.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.5110642313957214,0.050000000745058,0.0486192889511585,298.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.5110642313957214,0.050000000745058,0.2306289672851562,287.9629821777344,287.7275085449219,290.84344482421875,289.94091796875,294.872802734375,298.23291015625,287.2760925292969,1.0,0.1776799857616424,1.0,1.0,0.8219690918922424,1.0,-0.5958943963050842,0.2660036385059356,0.3298907577991485,0.0954375192523002,0.0556903257966041,0.0556903257966041,0.0,33.94464111328125,25.0,4199.92333984375,-0.0,46.428131103515625,1.0,282.5589294433594,286.7314147949219,292.58349609375,292.73175048828125,293.1499938964844,293.1499938964844,283.1499938964844,19200.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0996835753321647,0.4232982695102691,1.9147994301249582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,219.539291381836,0.0,17.567195892333984,1895.4371337890625,0.0,0.0,0.2412723302841186,1.0,0.0,3.0,1.0,0.0
18166800,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220275878906,0.5333003997802734,0.050000000745058,0.0459412597119808,298.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.7661171555519104,0.1563922762870788,0.134887009859085,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.8200390934944153,0.1739929169416427,0.1219551414251327,297.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220275878906,0.5333003997802734,0.050000000745058,0.0483783558011055,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220275878906,0.5333003997802734,0.050000000745058,0.2294860929250717,288.4847717285156,287.3599548339844,290.8932800292969,289.9759216308594,295.0094299316406,298.1856994628906,287.363525390625,1.0,0.1776425540447235,1.0,1.0,0.998336374759674,1.0,-0.6967851519584656,0.3013902306556701,0.395394891500473,0.1111508831381797,0.81599360704422,0.81599360704422,0.0,28.73309898376465,25.0,9361.1328125,-0.0,53.26787567138672,1.0,282.724609375,287.4013671875,292.6099548339844,292.9461975097656,293.1499938964844,293.1499938964844,283.1499938964844,12254.9638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6929758787155151,0.8751168251037598,3.204274179324784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.33740234375,0.0,35.16610336303711,1895.4371337890625,0.0,0.0,0.2654803395271301,1.0,0.0,3.0,1.0,0.0
18166860,298.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.9598431587219238,0.1505174934864044,0.1198021471500396,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.8859854340553284,0.1535272747278213,0.1014409586787223,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.8859854340553284,0.1772791147232055,0.0749239474534988,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502868652344,0.6911342144012451,0.050000000745058,0.0476503856480121,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.8890154957771301,0.1449283212423324,0.4860148727893829,287.1960754394531,287.3145751953125,290.9546203613281,290.0184326171875,294.9422607421875,298.118896484375,286.0909729003906,1.0,0.1820695549249649,1.0,1.0,0.7824276685714722,1.0,-0.9847357869148254,0.4375942647457123,0.5471414923667908,0.1939456611871719,0.2008289992809295,0.2008289992809295,0.0,13.358227729797363,25.0,9678.677734375,-0.0,77.43801879882812,1.0,282.9158020019531,285.5895080566406,293.29608154296875,293.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,21261.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0422220006585121,1.0,0.0,0.0,0.7154443264007568,0.7164838314056396,3.4154282957388205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.307373046875,0.0,41.09025192260742,1895.4371337890625,0.0,0.0,0.2787595093250274,1.0,0.0,3.0,1.0,0.0
18166920,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.8804709911346436,0.1523425728082656,0.0926742330193519,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.8804709911346436,0.1559344381093979,0.0975904315710067,298.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.8804709911346436,0.1858893781900406,0.0720799565315246,297.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8234024047851562,0.1423873603343963,0.0793278738856315,297.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.9022849202156068,0.1423498541116714,0.4971900284290313,287.9322814941406,286.9615478515625,291.0069885253906,290.0542297363281,294.6329345703125,298.1357727050781,287.0346069335937,1.0,0.1847056001424789,1.0,1.0,0.5990018248558044,1.0,-1.0067075490951538,0.505020797252655,0.5016867518424988,0.2571281790733337,0.9709429144859314,0.9709429144859314,0.0,13.40683937072754,45.0,12051.7724609375,-0.0,80.88561248779297,1.0,282.9669189453125,286.5014953613281,293.5482482910156,293.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,12897.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1012189760804176,1.0,0.0,0.0,0.8704383373260498,0.9203442335128784,5.055562724010088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.4560546875,0.0,43.21981430053711,1895.4371337890625,0.0,0.0,0.2896733582019806,1.0,0.0,3.0,1.0,0.0
18166980,297.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.8813760280609131,0.1518077552318573,0.0932657569646835,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.8813760280609131,0.1587403565645218,0.098213329911232,298.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.8813760280609131,0.1936863511800766,0.0725400298833847,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.9777321815490724,0.1383269429206848,0.1312209218740463,297.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.8886813521385193,0.1420046538114547,0.47726970911026,287.0904541015625,286.9206848144531,291.0708312988281,290.09735107421875,293.1851501464844,298.11138916015625,285.92108154296875,1.0,0.1918887048959732,1.0,1.0,0.3762775063514709,1.0,-1.04706609249115,0.7592183947563171,0.2878476679325104,0.5028084516525269,0.679560124874115,0.679560124874115,0.0,13.978666305541992,45.0,13813.009765625,-0.0,90.1879653930664,1.0,283.0622253417969,285.4721374511719,294.2998352050781,294.9836120605469,293.1499938964844,293.1499938964844,283.1499938964844,7366.75830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2631494104862213,1.0,0.0,0.0,1.4265012741088867,1.4266968965530396,1.3578060986674245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.37060546875,0.0,97.00305938720705,1895.4371337890625,0.0,0.0,0.3626154065132141,1.0,0.0,3.0,1.0,0.0
18167040,297.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.881549596786499,0.1513158679008484,0.0933790802955627,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.881549596786499,0.1605767160654068,0.0983326658606529,298.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.881549596786499,0.1982753872871399,0.0726281777024269,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.9734231233596802,0.1343748569488525,0.129447728395462,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.9137448072433472,0.1410986185073852,0.5168747305870056,286.81060791015625,286.5852966308594,291.12164306640625,290.1312866210937,291.87750244140625,298.0712280273437,285.8572082519531,1.0,0.199569970369339,1.0,1.0,0.1996672749519348,1.0,-1.0928446054458618,0.9907525777816772,0.1020920649170875,0.7248722910881042,0.7098193764686584,0.7098193764686584,0.0,14.618443489074709,65.0,12034.830078125,-0.0,101.53993225097656,1.0,283.09979248046875,285.5580749511719,294.32440185546875,295.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,20760.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728519976139068,1.0,0.0,0.0,1.0655137300491333,1.065522313117981,7.57550466801149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.93212890625,0.0,76.8010025024414,1895.4371337890625,0.0,230.254638671875,0.3362764418125152,1.0,0.0,3.0,1.0,0.0
18167100,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8807053565979004,0.1515405476093292,0.0928254351019859,297.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8807053565979004,0.162856251001358,0.0977496579289436,298.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8807053565979004,0.2028726637363433,0.0721975639462471,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9661961793899536,0.1316010057926178,0.1261222809553146,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.9536495208740234,0.1394207328557968,0.5762685537338257,286.7742614746094,286.5541687011719,291.1792907714844,290.1693115234375,291.1802673339844,298.02886962890625,285.7096862792969,1.0,0.2103188186883926,1.0,1.0,0.0,1.0,-1.158257246017456,1.1582508087158203,6.524845048261341e-06,0.8792261481285095,0.8011319041252136,0.8011319041252136,0.0,15.50339412689209,65.0,14741.966796875,-0.0,119.16989135742188,1.0,283.1249084472656,285.4400939941406,294.1424560546875,295.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,8466.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586218297481537,1.0,0.0,0.0,1.5674728155136108,1.5674775838851929,1.6394321278312418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.9501953125,0.0,127.29734802246094,1895.4371337890625,0.0,394.9165344238281,0.3988127112388611,1.0,0.0,3.0,1.0,0.0
18167160,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.8891192078590393,0.1519758403301239,0.0984596386551857,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.8891192078590393,0.1649694889783859,0.103682741522789,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.8891192078590393,0.2066225558519363,0.0765797197818756,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.9498814940452576,0.1297637522220611,0.1239719539880752,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.9685202240943908,0.1367572396993637,0.6216545104980469,286.6387634277344,286.2316589355469,291.23712158203125,290.20703125,291.2318420410156,297.99090576171875,285.64434814453125,1.0,0.2231184542179107,1.0,1.0,0.0,1.0,-1.2337976694107056,1.2337963581085205,1.3071629609839874e-06,0.9400629997253418,0.9721946120262146,0.9721946120262146,0.0,16.949724197387695,85.0,15426.65625,-0.0,142.16836547851562,1.0,283.1387939453125,285.3712158203125,293.9281616210937,295.14678955078125,293.1499938964844,293.1499938964844,283.1499938964844,11377.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186067223548889,1.0,0.0,0.0,1.648173451423645,1.648179054260254,1.8125885503650362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.79150390625,0.0,154.8016357421875,1895.4371337890625,0.0,567.4228515625,0.4233275055885315,1.0,0.0,3.0,1.0,0.0
18167220,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.8986891508102417,0.1443249881267547,0.1319377869367599,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9372152090072632,0.1621933281421661,0.1554044187068939,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9606953263282776,0.2054298371076584,0.1227470785379409,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8594802021980286,0.1278482228517532,0.1217875555157661,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.872028112411499,0.1332105547189712,0.6033994555473328,286.5790100097656,285.9009094238281,291.3532409667969,290.281494140625,291.3485107421875,297.87799072265625,285.5810852050781,1.0,0.2533145844936371,1.0,1.0,0.0,1.0,-1.3864442110061646,1.3864426612854004,1.6055280411819697e-06,1.061753511428833,1.0,1.0,0.0,23.337627410888672,105.0,17883.861328125,-0.0,203.45681762695312,1.0,283.1483154296875,285.23895263671875,293.5783386230469,294.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,9426.2919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574019730091095,1.0,0.0,0.0,2.0450329780578613,2.0450401306152344,2.790576729694294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.81005859375,0.0,261.7970275878906,1895.4371337890625,0.0,794.2296752929688,0.5103591084480286,1.0,0.0,3.0,1.0,0.0
18167280,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.8986891508102417,0.1443249881267547,0.1319377869367599,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9372152090072632,0.1621933281421661,0.1554044187068939,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9606953263282776,0.2054298371076584,0.1227470785379409,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8594802021980286,0.1278482228517532,0.1217875555157661,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.872028112411499,0.1332105547189712,0.6033994555473328,286.5790100097656,285.9009094238281,291.3532409667969,290.281494140625,291.3485107421875,297.87799072265625,285.5810852050781,1.0,0.2533145844936371,1.0,1.0,0.0,1.0,-1.3864442110061646,1.3864426612854004,1.6055280411819697e-06,1.061753511428833,1.0,1.0,0.0,23.337627410888672,105.0,17883.861328125,-0.0,203.45681762695312,1.0,283.1483154296875,285.23895263671875,293.5783386230469,294.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,9426.2919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574019730091095,1.0,0.0,0.0,2.0450329780578613,2.0450401306152344,2.790576729694294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.81005859375,0.0,261.7970275878906,1895.4371337890625,0.0,794.2296752929688,0.5103591084480286,1.0,0.0,3.0,1.0,0.0
18167340,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.7274858951568604,0.1399887949228286,0.1278179287910461,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7557552456855774,0.1584706604480743,0.1519607305526733,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.8145667314529419,0.198150098323822,0.140189066529274,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7039750814437866,0.127020925283432,0.1217558458447456,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.712287425994873,0.1311387419700622,0.5974196195602417,286.4769897460937,285.862548828125,291.46600341796875,290.352294921875,291.46124267578125,297.7514953613281,285.4638061523437,1.0,0.2806024551391601,1.0,1.0,0.0,1.0,-1.367156744003296,1.3671551942825315,1.5667710613342931e-06,1.0476442575454712,1.0,1.0,0.0,46.45643997192383,105.0,18573.41015625,-0.0,253.7944793701172,1.0,283.1498107910156,285.0929870605469,293.44500732421875,294.7860107421875,293.1499938964844,293.1499938964844,283.1499938964844,11963.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888350605964661,1.0,0.0,0.0,2.303816080093384,2.3038251399993896,3.54151410419945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.43017578125,0.0,374.29095458984375,1895.4371337890625,0.0,868.5301513671875,0.5702685713768005,1.0,0.0,3.0,1.0,0.0
18167400,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7248588800430298,0.139923483133316,0.1277603060007095,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7529283165931702,0.1584168970584869,0.1519133448600769,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.8114892840385437,0.1980962455272674,0.1401221603155136,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7012045383453369,0.1270070374011993,0.1217668056488037,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.7095195055007935,0.1310889720916748,0.5972975492477417,286.4725036621094,285.59326171875,291.46978759765625,290.3546447753906,291.46502685546875,297.74853515625,285.45965576171875,1.0,0.2814868688583374,1.0,1.0,0.0,1.0,-1.366817831993103,1.3668162822723389,1.5660698409192264e-06,1.0473692417144775,1.0,1.0,0.0,47.20466995239258,93.0,18588.484375,-0.0,255.3995056152344,1.0,283.1498107910156,285.0884094238281,293.44305419921875,294.7838134765625,293.1499938964844,293.1499938964844,283.1499938964844,12035.1318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889314413070679,1.0,0.0,0.0,2.3107309341430664,2.310740232467652,3.562805943602143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.537109375,0.0,377.6714172363281,1895.4371337890625,0.0,869.0341796875,0.5749342441558838,1.0,0.0,3.0,1.0,0.0
18167460,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.6852262020111084,0.138974130153656,0.1268467456102371,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.7156710624694824,0.1577280908823013,0.1512328833341598,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.7682839035987854,0.1980814188718795,0.1396294385194778,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.6636496782302856,0.1268658488988876,0.1219813600182533,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.6698386073112488,0.130109965801239,0.5942543745040894,286.36944580078125,285.5697021484375,291.5679016113281,290.41510009765625,291.5631103515625,297.68212890625,285.36151123046875,1.0,0.2948228120803833,1.0,1.0,0.0,1.0,-1.3609105348587036,1.3609089851379397,1.553896595396509e-06,1.0425920486450195,1.0,1.0,0.0,59.64020156860352,93.0,19015.02734375,-0.0,281.8451538085937,1.0,283.1499938964844,284.9762878417969,293.4262084960937,294.76470947265625,293.1499938964844,293.1499938964844,283.1499938964844,14102.2509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887416005134583,1.0,0.0,0.0,2.5013139247894287,2.5013246536254883,4.174742969098588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.42822265625,0.0,479.0388488769531,1895.4371337890625,0.0,868.04150390625,0.6183309555053711,1.0,0.0,3.0,1.0,0.0
18167520,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.6810317635536194,0.1389515995979309,0.1268195509910583,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.7116758823394775,0.1577493846416473,0.1512477844953537,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.7641958594322205,0.1983399391174316,0.1397754698991775,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.6598910093307495,0.1269001811742782,0.1220468804240226,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.6657240986824036,0.1300005167722702,0.593890905380249,286.35595703125,285.5652160644531,291.58660888671875,290.426513671875,291.581787109375,297.6709899902344,285.3490600585937,1.0,0.296590119600296,1.0,1.0,0.0,1.0,-1.3607141971588137,1.360712647438049,1.5534868680333602e-06,1.0424267053604126,1.0,1.0,0.0,61.24599456787109,81.0,19088.8515625,-0.0,285.4811706542969,1.0,283.1499938964844,284.9615173339844,293.4300537109375,294.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,14431.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882648825645447,1.0,0.0,0.0,2.530301570892334,2.5303125381469727,4.272065723398555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.46728515625,0.0,495.8873901367188,1895.4371337890625,0.0,865.552734375,0.6282883882522583,1.0,0.0,3.0,1.0,0.0
18167580,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.6687888503074646,0.1395335048437118,0.1272847354412078,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.6993001103401184,0.158609390258789,0.1519979983568191,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.7534739375114441,0.2008904814720153,0.1414554566144943,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.6489121317863464,0.1275017112493515,0.122682087123394,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.6530137658119202,0.1297786980867386,0.5930750966072083,286.2909851074219,285.53717041015625,291.7035217285156,290.4971008300781,291.69873046875,297.6159973144531,285.2872314453125,1.0,0.3030054271221161,1.0,1.0,0.0,1.0,-1.3639702796936035,1.3639687299728394,1.5601252698616008e-06,1.044993877410889,1.0,1.0,0.0,66.8893814086914,69.0,19590.345703125,-0.0,299.95428466796875,1.0,283.1499938964844,284.8824768066406,293.490966796875,294.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,16557.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862715244293213,1.0,0.0,0.0,2.710336208343506,2.7103488445281982,4.901619945485436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.63671875,0.0,609.4468994140625,1895.4371337890625,0.0,855.2191162109375,0.6720523238182068,1.0,0.0,3.0,1.0,0.0
18167640,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.6687888503074646,0.1395335048437118,0.1272847354412078,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.6993001103401184,0.158609390258789,0.1519979983568191,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.7534739375114441,0.2008904814720153,0.1414554566144943,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.6489121317863464,0.1275017112493515,0.122682087123394,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.6530137658119202,0.1297786980867386,0.5930750966072083,286.2909851074219,285.53717041015625,291.7035217285156,290.4971008300781,291.69873046875,297.6159973144531,285.2872314453125,1.0,0.3030054271221161,1.0,1.0,0.0,1.0,-1.3639702796936035,1.3639687299728394,1.5601252698616008e-06,1.044993877410889,1.0,1.0,0.0,66.8893814086914,69.0,19590.345703125,-0.0,299.95428466796875,1.0,283.1499938964844,284.8824768066406,293.490966796875,294.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,16557.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862715244293213,1.0,0.0,0.0,2.710336208343506,2.7103488445281982,4.901619945485436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.63671875,0.0,609.4468994140625,1895.4371337890625,0.0,855.2191162109375,0.6720523238182068,1.0,0.0,3.0,1.0,0.0
18167700,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6683279871940613,0.1401057243347168,0.127745971083641,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.6989302039146423,0.1593330651521682,0.1526219695806503,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7539302110671997,0.2024687230587005,0.1425145715475082,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.6484535336494446,0.1279801279306411,0.1231056675314903,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.6518978476524353,0.1298854351043701,0.5933573246002197,286.2684936523437,285.52313232421875,291.7619323730469,290.53192138671875,291.7571716308594,297.594482421875,285.2647399902344,1.0,0.3039601147174835,1.0,1.0,0.0,1.0,-1.367390751838684,1.36738920211792,1.5671433857278316e-06,1.0477166175842283,1.0,1.0,0.0,67.5491943359375,69.0,19854.380859375,-0.0,302.9709777832031,1.0,283.1499938964844,284.85040283203125,293.5332946777344,294.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,17644.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867661833763123,1.0,0.0,0.0,2.7978923320770264,2.797905683517456,5.223424750511185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.376953125,0.0,670.4393920898438,1895.4371337890625,0.0,857.7726440429688,0.6904913783073425,1.0,0.0,3.0,1.0,0.0
18167760,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.6707916259765625,0.1408015191555023,0.1282957792282104,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.701650083065033,0.1601910889148712,0.1533494740724563,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.757387101650238,0.2041576504707336,0.1436384171247482,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.6506128907203674,0.1285487711429596,0.1235784366726875,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.6534886360168457,0.1301071494817733,0.5939937233924866,286.2541809082031,285.5091247558594,291.8203430175781,290.56640625,291.8155822753906,297.5760498046875,285.2522888183594,1.0,0.303605169057846,1.0,1.0,0.0,1.0,-1.3716042041778564,1.3716026544570925,1.5758228073536884e-06,1.0510762929916382,1.0,1.0,0.0,66.95067596435547,57.0,20081.046875,-0.0,303.4109191894531,1.0,283.1499938964844,284.8307800292969,293.57696533203125,294.9513244628906,293.1499938964844,293.1499938964844,283.1499938964844,18443.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884127020835876,1.0,0.0,0.0,2.860515594482422,2.860529661178589,5.459865519696905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0859375,0.0,716.4725341796875,1895.4371337890625,0.0,866.32373046875,0.7086012363433838,1.0,0.0,3.0,1.0,0.0
18167820,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.681796133518219,0.1423837542533874,0.1295146048069,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7131805419921875,0.1621175110340118,0.1549509912729263,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7707008123397827,0.2076792269945144,0.1459491848945617,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6605290174484253,0.1298397481441497,0.1245986968278884,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.6623737215995789,0.1307503134012222,0.5958545804023743,286.2336120605469,285.48114013671875,291.9368896484375,290.63446044921875,291.9321594238281,297.5448303222656,285.23291015625,1.0,0.3003274798393249,1.0,1.0,0.0,1.0,-1.3812215328216553,1.3812198638916016,1.595756884853472e-06,1.0587493181228638,1.0,1.0,0.0,63.33782958984375,45.0,20558.759765625,-0.0,299.1332397460937,1.0,283.1499938964844,284.7952575683594,293.6611633300781,295.0652770996094,293.1499938964844,293.1499938964844,283.1499938964844,20145.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939390659332275,1.0,0.0,0.0,2.989621162414551,2.9896364212036133,5.96383472384332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.02392578125,0.0,817.92822265625,1895.4371337890625,0.0,895.6138305664062,0.7400543093681335,1.0,0.0,3.0,1.0,0.0
18167880,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.681796133518219,0.1423837542533874,0.1295146048069,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7131805419921875,0.1621175110340118,0.1549509912729263,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7707008123397827,0.2076792269945144,0.1459491848945617,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6605290174484253,0.1298397481441497,0.1245986968278884,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.6623737215995789,0.1307503134012222,0.5958545804023743,286.2336120605469,285.48114013671875,291.9368896484375,290.63446044921875,291.9321594238281,297.5448303222656,285.23291015625,1.0,0.3003274798393249,1.0,1.0,0.0,1.0,-1.3812215328216553,1.3812198638916016,1.595756884853472e-06,1.0587493181228638,1.0,1.0,0.0,63.33782958984375,45.0,20558.759765625,-0.0,299.1332397460937,1.0,283.1499938964844,284.7952575683594,293.6611633300781,295.0652770996094,293.1499938964844,293.1499938964844,283.1499938964844,20145.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939390659332275,1.0,0.0,0.0,2.989621162414551,2.9896364212036133,5.96383472384332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.02392578125,0.0,817.92822265625,1895.4371337890625,0.0,895.6138305664062,0.7400543093681335,1.0,0.0,3.0,1.0,0.0
18167940,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7010160088539124,0.1441180109977722,0.1308069229125976,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7311726808547974,0.1642128229141235,0.1566492915153503,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7930791974067688,0.2112811505794525,0.1482671499252319,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.6785095930099487,0.1312678009271621,0.1256716549396515,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.6793406009674072,0.1315734684467315,0.5981919765472412,286.22442626953125,285.4532775878906,292.052978515625,290.7012634277344,292.04833984375,297.5194702148437,285.22442626953125,1.0,0.2941903471946716,1.0,1.0,0.0,1.0,-1.3916877508163452,1.391686201095581,1.6176409189938568e-06,1.067102074623108,1.0,1.0,0.0,57.16745376586914,33.0,21021.876953125,-0.0,289.0912780761719,1.0,283.1499938964844,284.77130126953125,293.7351989746094,295.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,21674.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009449362754822,1.0,0.0,0.0,3.1009883880615234,3.101004838943481,6.41643168819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.39990234375,0.0,912.782470703125,1895.4371337890625,0.0,934.0747680664062,0.7672339677810669,1.0,0.0,3.0,1.0,0.0
18168000,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7010160088539124,0.1441180109977722,0.1308069229125976,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7311726808547974,0.1642128229141235,0.1566492915153503,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7930791974067688,0.2112811505794525,0.1482671499252319,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.6785095930099487,0.1312678009271621,0.1256716549396515,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.6793406009674072,0.1315734684467315,0.5981919765472412,286.22442626953125,285.4532775878906,292.052978515625,290.7012634277344,292.04833984375,297.5194702148437,285.22442626953125,1.0,0.2941903471946716,1.0,1.0,0.0,1.0,-1.3916877508163452,1.391686201095581,1.6176409189938568e-06,1.067102074623108,1.0,1.0,0.0,57.16745376586914,33.0,21021.876953125,-0.0,289.0912780761719,1.0,283.1499938964844,284.77130126953125,293.7351989746094,295.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,21674.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009449362754822,1.0,0.0,0.0,3.1009883880615234,3.101004838943481,6.41643168819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.39990234375,0.0,912.782470703125,1895.4371337890625,0.0,934.0747680664062,0.7672339677810669,1.0,0.0,3.0,1.0,0.0
18168060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7273058295249939,0.1459132879972458,0.1321073174476623,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7575926184654236,0.166368767619133,0.1583608835935592,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8242151141166687,0.2148699909448623,0.1505411714315414,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7055698037147522,0.1327587515115738,0.1267540901899337,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.705328106880188,0.1324784457683563,0.6006820201873779,286.2218017578125,285.4255676269531,292.16845703125,290.766845703125,292.16387939453125,297.4979858398437,285.22222900390625,1.0,0.2860351204872131,1.0,1.0,0.0,1.0,-1.4023221731185913,1.4023206233978271,1.6400770164182177e-06,1.0755879878997805,1.0,1.0,0.0,49.36961364746094,25.0,21470.16796875,-0.0,275.06866455078125,1.0,283.1499938964844,284.7542419433594,293.8013000488281,295.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,23080.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079323887825012,1.0,0.0,0.0,3.1999671459198,3.1999847888946533,6.832574399595615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.49658203125,0.0,1003.0062255859376,1895.4371337890625,0.0,973.8623657226562,0.7914249300956726,1.0,0.0,3.0,1.0,0.0
18168120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7273058295249939,0.1459132879972458,0.1321073174476623,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7575926184654236,0.166368767619133,0.1583608835935592,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8242151141166687,0.2148699909448623,0.1505411714315414,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7055698037147522,0.1327587515115738,0.1267540901899337,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.705328106880188,0.1324784457683563,0.6006820201873779,286.2218017578125,285.4255676269531,292.16845703125,290.766845703125,292.16387939453125,297.4979858398437,285.22222900390625,1.0,0.2860351204872131,1.0,1.0,0.0,1.0,-1.4023221731185913,1.4023206233978271,1.6400770164182177e-06,1.0755879878997805,1.0,1.0,0.0,49.36961364746094,25.0,21470.16796875,-0.0,275.06866455078125,1.0,283.1499938964844,284.7542419433594,293.8013000488281,295.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,23080.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079323887825012,1.0,0.0,0.0,3.1999671459198,3.1999847888946533,6.832574399595615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.49658203125,0.0,1003.0062255859376,1895.4371337890625,0.0,973.8623657226562,0.7914249300956726,1.0,0.0,3.0,1.0,0.0
18168180,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.7593820691108704,0.1477414518594741,0.1334445178508758,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.7935991287231445,0.1685263663530349,0.1600881516933441,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8621518611907959,0.2183961570262909,0.15278060734272,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7368780970573425,0.1342672258615493,0.1278646439313888,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7356742024421692,0.1334058046340942,0.6033412218093872,286.22344970703125,285.3980407714844,292.2831420898437,290.83123779296875,292.27862548828125,297.4791564941406,285.22418212890625,1.0,0.2779280245304107,1.0,1.0,0.0,1.0,-1.4132143259048462,1.4132126569747925,1.6632621964163263e-06,1.0842735767364502,1.0,1.0,0.0,41.6214714050293,25.0,21910.111328125,-0.0,261.04376220703125,1.0,283.1499938964844,284.7417907714844,293.863525390625,295.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,24404.103515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144064664840698,1.0,0.0,0.0,3.2904508113861084,3.2904696464538574,7.224439286801498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5341796875,0.0,1090.5194091796875,1895.4371337890625,0.0,1011.9362182617188,0.8135661482810974,1.0,0.0,3.0,1.0,0.0
18168240,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.7593820691108704,0.1477414518594741,0.1334445178508758,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.7935991287231445,0.1685263663530349,0.1600881516933441,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8621518611907959,0.2183961570262909,0.15278060734272,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7368780970573425,0.1342672258615493,0.1278646439313888,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7356742024421692,0.1334058046340942,0.6033412218093872,286.22344970703125,285.3980407714844,292.2831420898437,290.83123779296875,292.27862548828125,297.4791564941406,285.22418212890625,1.0,0.2779280245304107,1.0,1.0,0.0,1.0,-1.4132143259048462,1.4132126569747925,1.6632621964163263e-06,1.0842735767364502,1.0,1.0,0.0,41.6214714050293,25.0,21910.111328125,-0.0,261.04376220703125,1.0,283.1499938964844,284.7417907714844,293.863525390625,295.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,24404.103515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144064664840698,1.0,0.0,0.0,3.2904508113861084,3.2904696464538574,7.224439286801498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5341796875,0.0,1090.5194091796875,1895.4371337890625,0.0,1011.9362182617188,0.8135661482810974,1.0,0.0,3.0,1.0,0.0
