time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168300,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7762288451194763,0.14865742623806,0.1341497600078582,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8115523457527161,0.1695929318666458,0.160977229475975,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8820080757141113,0.2201243489980697,0.1539031416177749,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7521371245384216,0.135016992688179,0.128452256321907,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7503479719161987,0.1338641494512558,0.6048237085342407,286.2246398925781,285.3843688964844,292.3401184082031,290.8630065917969,292.33563232421875,297.470458984375,285.2249450683594,1.0,0.2750614583492279,1.0,1.0,0.0,1.0,-1.418960452079773,1.4189587831497192,1.6755749356889282e-06,1.088850736618042,1.0,1.0,0.0,38.59235382080078,25.0,22143.83203125,-0.0,256.10809326171875,1.0,283.1499938964844,284.7346496582031,293.894287109375,295.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,25163.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174721121788025,1.0,0.0,0.0,3.3412282466888428,3.34124755859375,7.449130521308689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.09716796875,0.0,1141.7884521484375,1895.4371337890625,0.0,1030.3629150390625,0.8232066631317139,1.0,0.0,3.0,1.0,0.0
18168360,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.7926137447357178,0.1495672315359115,0.1348719745874405,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.8273903131484985,0.1706429570913314,0.1618743985891342,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.9012574553489684,0.2218197435140609,0.1550198942422866,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.7672113180160522,0.1357565373182296,0.1290539056062698,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.7647753953933716,0.1343102604150772,0.6063658595085144,286.2288818359375,285.3707580566406,292.3968200683594,290.8944702148437,292.3923645019531,297.4621887207031,285.2298583984375,1.0,0.2727802693843841,1.0,1.0,0.0,1.0,-1.4248193502426147,1.4248175621032717,1.688193151494488e-06,1.093520164489746,1.0,1.0,0.0,36.12200927734375,25.0,22349.5859375,-0.0,252.52981567382807,1.0,283.1499938964844,284.7333679199219,293.9244689941406,295.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,25657.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203837394714355,1.0,0.0,0.0,3.373887300491333,3.37390685081482,7.595465945087199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.494140625,0.0,1175.5982666015625,1895.4371337890625,0.0,1048.09619140625,0.8340076804161072,1.0,0.0,3.0,1.0,0.0
18168420,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8236709833145142,0.1513639837503433,0.1363361328840255,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8585821986198425,0.1726931482553482,0.1636642664670944,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.9429349303245544,0.2251206934452057,0.1572220176458358,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7978253960609436,0.1372023075819015,0.1302680671215057,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7940587401390076,0.135162279009819,0.6094741225242615,286.2364501953125,285.34375,292.50933837890625,290.95660400390625,292.5049743652344,297.446533203125,285.2375793457031,1.0,0.269438773393631,1.0,1.0,0.0,1.0,-1.436557650566101,1.4365559816360474,1.7136591168309678e-06,1.1028735637664795,1.0,1.0,0.0,32.17801284790039,25.0,22786.044921875,-0.0,247.7211303710937,1.0,283.1499938964844,284.7271423339844,293.9851989746094,295.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,26875.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626093864440918,1.0,0.0,0.0,3.453026056289673,3.453046560287476,7.95596804437082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.505859375,0.0,1260.2796630859375,1895.4371337890625,0.0,1083.5211181640625,0.8534086346626282,1.0,0.0,3.0,1.0,0.0
18168480,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8236709833145142,0.1513639837503433,0.1363361328840255,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8585821986198425,0.1726931482553482,0.1636642664670944,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.9429349303245544,0.2251206934452057,0.1572220176458358,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7978253960609436,0.1372023075819015,0.1302680671215057,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7940587401390076,0.135162279009819,0.6094741225242615,286.2364501953125,285.34375,292.50933837890625,290.95660400390625,292.5049743652344,297.446533203125,285.2375793457031,1.0,0.269438773393631,1.0,1.0,0.0,1.0,-1.436557650566101,1.4365559816360474,1.7136591168309678e-06,1.1028735637664795,1.0,1.0,0.0,32.17801284790039,25.0,22786.044921875,-0.0,247.7211303710937,1.0,283.1499938964844,284.7271423339844,293.9851989746094,295.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,26875.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626093864440918,1.0,0.0,0.0,3.453026056289673,3.453046560287476,7.95596804437082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.505859375,0.0,1260.2796630859375,1895.4371337890625,0.0,1083.5211181640625,0.8534086346626282,1.0,0.0,3.0,1.0,0.0
18168540,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8514789342880249,0.1531246155500412,0.1378101110458374,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8896456956863403,0.1746669560670852,0.1654269099235534,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9786939024925232,0.228290781378746,0.1593655347824096,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8254096508026123,0.1385955065488815,0.1314774304628372,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8207761645317078,0.1359497308731079,0.6125088930130005,286.24542236328125,285.31707763671875,292.6205139160156,291.01763916015625,292.6162414550781,297.43194580078125,285.24664306640625,1.0,0.267443984746933,1.0,1.0,0.0,1.0,-1.4481115341186523,1.448109745979309,1.7389659205946373e-06,1.112076759338379,1.0,1.0,0.0,29.33343505859375,25.0,23216.056640625,-0.0,245.456787109375,1.0,283.1499938964844,284.7225341796875,294.0452880859375,295.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,28059.970703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316250562667847,1.0,0.0,0.0,3.528316736221313,3.5283381938934326,8.306698759952269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.283203125,0.0,1344.529052734375,1895.4371337890625,0.0,1118.6383056640625,0.8718791007995605,1.0,0.0,3.0,1.0,0.0
18168600,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8514789342880249,0.1531246155500412,0.1378101110458374,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8896456956863403,0.1746669560670852,0.1654269099235534,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9786939024925232,0.228290781378746,0.1593655347824096,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8254096508026123,0.1385955065488815,0.1314774304628372,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8207761645317078,0.1359497308731079,0.6125088930130005,286.24542236328125,285.31707763671875,292.6205139160156,291.01763916015625,292.6162414550781,297.43194580078125,285.24664306640625,1.0,0.267443984746933,1.0,1.0,0.0,1.0,-1.4481115341186523,1.448109745979309,1.7389659205946373e-06,1.112076759338379,1.0,1.0,0.0,29.33343505859375,25.0,23216.056640625,-0.0,245.456787109375,1.0,283.1499938964844,284.7225341796875,294.0452880859375,295.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,28059.970703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316250562667847,1.0,0.0,0.0,3.528316736221313,3.5283381938934326,8.306698759952269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.283203125,0.0,1344.529052734375,1895.4371337890625,0.0,1118.6383056640625,0.8718791007995605,1.0,0.0,3.0,1.0,0.0
18168660,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8729549646377563,0.1547062844038009,0.1391725540161132,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.913459539413452,0.1764089167118072,0.1670212298631668,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9910439252853394,0.2312799394130706,0.15604168176651,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.8447180986404419,0.1398244798183441,0.1325826793909073,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8388567566871643,0.1366111189126968,0.6152172684669495,286.2529296875,285.2928466796875,292.7214660644531,291.0729064941406,292.7172546386719,297.4200134277344,285.2536926269531,1.0,0.2663797438144684,1.0,1.0,0.0,1.0,-1.455902338027954,1.4559005498886108,1.7562206267029978e-06,1.1183342933654783,1.0,1.0,0.0,27.67947196960449,25.0,23580.00390625,-0.0,243.94509887695312,1.0,283.1499938964844,284.7172546386719,294.099609375,295.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,29155.376953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365424394607544,1.0,0.0,0.0,3.596526861190796,3.5965490341186523,8.630975685264275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.72509765625,0.0,1424.0244140625,1895.4371337890625,0.0,1150.506591796875,0.8856495022773743,1.0,0.0,3.0,1.0,0.0
18168720,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8734666705131531,0.1548405736684799,0.1392939537763595,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.9140486121177672,0.1765557080507278,0.167161539196968,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9887650012969972,0.2316109240055084,0.1545677036046981,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.8451509475708008,0.1399275809526443,0.1326813250780105,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.8391907215118408,0.1366649866104126,0.6154637932777405,286.25347900390625,285.290771484375,292.73016357421875,291.0776672363281,292.7259826660156,297.4192810058594,285.2541198730469,1.0,0.2662828862667084,1.0,1.0,0.0,1.0,-1.455545425415039,1.4555436372756958,1.7554572195876972e-06,1.1180764436721802,1.0,1.0,0.0,27.651485443115234,25.0,23597.9375,-0.0,243.61512756347656,1.0,283.1499938964844,284.716796875,294.1041564941406,295.69989013671875,293.1499938964844,293.1499938964844,283.1499938964844,29221.654296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369419693946838,1.0,0.0,0.0,3.6006124019622803,3.600634813308716,8.65059632815246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.84814453125,0.0,1428.8829345703125,1895.4371337890625,0.0,1153.122314453125,0.889623761177063,1.0,0.0,3.0,1.0,0.0
18168780,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8821203112602234,0.1564584672451019,0.1407462358474731,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.9241877794265748,0.178318977355957,0.1688354462385177,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.9830779433250428,0.2383251935243606,0.1486082971096038,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8526344299316406,0.1411606520414352,0.1338488310575485,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.8454352617263794,0.1373344212770462,0.6183885931968689,286.2468566894531,285.2648620605469,292.838134765625,291.13671875,292.8340148925781,297.423583984375,285.24755859375,1.0,0.265045017004013,1.0,1.0,0.0,1.0,-1.4508439302444458,1.4508421421051023,1.7449807501179748e-06,1.1142479181289673,1.0,1.0,0.0,27.09592628479004,28.0,23806.150390625,-0.0,241.3624420166016,1.0,283.1499938964844,284.6998596191406,294.1556091308594,295.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,30386.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407573223114014,1.0,0.0,0.0,3.671695232391357,3.671718597412109,8.995525604404975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.96533203125,0.0,1515.19140625,1895.4371337890625,0.0,1178.2974853515625,0.90706866979599,1.0,0.0,3.0,1.0,0.0
18168840,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8821203112602234,0.1564584672451019,0.1407462358474731,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.9241877794265748,0.178318977355957,0.1688354462385177,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.9830779433250428,0.2383251935243606,0.1486082971096038,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.8526344299316406,0.1411606520414352,0.1338488310575485,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.8454352617263794,0.1373344212770462,0.6183885931968689,286.2468566894531,285.2648620605469,292.838134765625,291.13671875,292.8340148925781,297.423583984375,285.24755859375,1.0,0.265045017004013,1.0,1.0,0.0,1.0,-1.4508439302444458,1.4508421421051023,1.7449807501179748e-06,1.1142479181289673,1.0,1.0,0.0,27.09592628479004,28.0,23806.150390625,-0.0,241.3624420166016,1.0,283.1499938964844,284.6998596191406,294.1556091308594,295.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,30386.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407573223114014,1.0,0.0,0.0,3.671695232391357,3.671718597412109,8.995525604404975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.96533203125,0.0,1515.19140625,1895.4371337890625,0.0,1178.2974853515625,0.90706866979599,1.0,0.0,3.0,1.0,0.0
18168900,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8871855735778809,0.1572694927453994,0.1414640396833419,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.9301351308822632,0.1791833937168121,0.169647142291069,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9813251495361328,0.2411543428897857,0.145986258983612,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.8570587635040283,0.1417666971683502,0.1344149857759475,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.8492476940155029,0.1376729756593704,0.6198660731315613,286.2484130859375,285.2520751953125,292.89141845703125,291.1659240722656,292.8873291015625,297.42364501953125,285.2486877441406,1.0,0.2652226984500885,1.0,1.0,0.0,1.0,-1.4538673162460327,1.4538655281066897,1.751697709551081e-06,1.1166948080062866,1.0,1.0,0.0,26.86655235290528,28.0,23996.45703125,-0.0,241.71319580078125,1.0,283.1499938964844,284.6948547363281,294.1835327148437,295.8045654296875,293.1499938964844,293.1499938964844,283.1499938964844,31083.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424330472946167,1.0,0.0,0.0,3.7135512828826895,3.7135751247406006,9.201785928780736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.9453125,0.0,1567.6024169921875,1895.4371337890625,0.0,1189.46630859375,0.9145423769950868,1.0,0.0,3.0,1.0,0.0
18168960,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.8895534873008728,0.1580752730369568,0.1421861797571182,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9328242540359496,0.180031418800354,0.1704523712396621,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9809079170227052,0.2438880354166031,0.1453841477632522,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8589940071105957,0.1423611342906952,0.1349790096282959,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8506345152854919,0.1379999071359634,0.6213421821594238,286.2524719238281,285.2393798828125,292.9442138671875,291.1948547363281,292.9401550292969,297.423095703125,285.25341796875,1.0,0.2657457888126373,1.0,1.0,0.0,1.0,-1.4574213027954102,1.457419514656067,1.7595515373614037e-06,1.1195093393325806,1.0,1.0,0.0,26.865461349487305,31.0,24162.41796875,-0.0,243.1626892089844,1.0,283.1499938964844,284.6944580078125,294.2120056152344,295.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31512.013671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441097259521484,1.0,0.0,0.0,3.7390568256378174,3.739080905914306,9.328620080850668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.1748046875,0.0,1600.1248779296875,1895.4371337890625,0.0,1200.7093505859375,0.9236171245574952,1.0,0.0,3.0,1.0,0.0
18169020,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8903848528862,0.1596772670745849,0.1436331570148468,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9334940314292908,0.1816872805356979,0.1720363944768905,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9820449948310852,0.2486815899610519,0.1470440626144409,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.8592261075973511,0.1435238122940063,0.1360934674739837,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8498584032058716,0.1386123150587082,0.6241875290870667,286.2621459960937,285.21441650390625,293.0482177734375,291.25213623046875,293.0442810058594,297.41876220703125,285.2635192871094,1.0,0.2676900923252105,1.0,1.0,0.0,1.0,-1.467806100845337,1.4678043127059937,1.7826465636971989e-06,1.1277472972869873,1.0,1.0,0.0,27.23102378845215,34.0,24560.162109375,-0.0,248.3526611328125,1.0,283.1499938964844,284.6924133300781,294.2707824707031,295.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,32633.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478397250175476,1.0,0.0,0.0,3.805007934570313,3.805032968521118,9.660607247496955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.35595703125,0.0,1686.298583984375,1895.4371337890625,0.0,1225.96044921875,0.9398202896118164,1.0,0.0,3.0,1.0,0.0
18169080,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8903848528862,0.1596772670745849,0.1436331570148468,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9334940314292908,0.1816872805356979,0.1720363944768905,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9820449948310852,0.2486815899610519,0.1470440626144409,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.8592261075973511,0.1435238122940063,0.1360934674739837,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8498584032058716,0.1386123150587082,0.6241875290870667,286.2621459960937,285.21441650390625,293.0482177734375,291.25213623046875,293.0442810058594,297.41876220703125,285.2635192871094,1.0,0.2676900923252105,1.0,1.0,0.0,1.0,-1.467806100845337,1.4678043127059937,1.7826465636971989e-06,1.1277472972869873,1.0,1.0,0.0,27.23102378845215,34.0,24560.162109375,-0.0,248.3526611328125,1.0,283.1499938964844,284.6924133300781,294.2707824707031,295.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,32633.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478397250175476,1.0,0.0,0.0,3.805007934570313,3.805032968521118,9.660607247496955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.35595703125,0.0,1686.298583984375,1895.4371337890625,0.0,1225.96044921875,0.9398202896118164,1.0,0.0,3.0,1.0,0.0
18169140,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8866217732429504,0.1612687110900879,0.1450842171907425,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.928623378276825,0.1832914501428604,0.1735855937004089,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.98525470495224,0.2522531449794769,0.1520989537239074,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8551910519599915,0.1446548253297805,0.1371917575597763,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8449069857597351,0.1391490846872329,0.6267905235290527,286.2762451171875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462097167969,297.40869140625,285.2779235839844,1.0,0.270682692527771,1.0,1.0,0.0,1.0,-1.4819178581237793,1.481916069984436,1.8143541637982707e-06,1.1389501094818115,1.0,1.0,0.0,28.045196533203125,37.0,25007.294921875,-0.0,256.3138732910156,1.0,283.1499938964844,284.694091796875,294.3304138183594,296.0097351074219,293.1499938964844,293.1499938964844,283.04998779296875,33751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522441506385803,1.0,0.0,0.0,3.8696351051330566,3.8696608543396,9.991561000788352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.458984375,0.0,1773.6907958984375,1895.4371337890625,0.0,1256.1973876953125,0.954699456691742,1.0,0.0,3.0,1.0,0.0
18169200,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8866217732429504,0.1612687110900879,0.1450842171907425,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.928623378276825,0.1832914501428604,0.1735855937004089,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.98525470495224,0.2522531449794769,0.1520989537239074,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8551910519599915,0.1446548253297805,0.1371917575597763,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8449069857597351,0.1391490846872329,0.6267905235290527,286.2762451171875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462097167969,297.40869140625,285.2779235839844,1.0,0.270682692527771,1.0,1.0,0.0,1.0,-1.4819178581237793,1.481916069984436,1.8143541637982707e-06,1.1389501094818115,1.0,1.0,0.0,28.045196533203125,37.0,25007.294921875,-0.0,256.3138732910156,1.0,283.1499938964844,284.694091796875,294.3304138183594,296.0097351074219,293.1499938964844,293.1499938964844,283.04998779296875,33751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522441506385803,1.0,0.0,0.0,3.8696351051330566,3.8696608543396,9.991561000788352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.458984375,0.0,1773.6907958984375,1895.4371337890625,0.0,1256.1973876953125,0.954699456691742,1.0,0.0,3.0,1.0,0.0
18169260,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.8789867162704468,0.1626940816640854,0.1464534699916839,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9191296696662904,0.1847249418497085,0.1750328987836837,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9895488619804382,0.2543693482875824,0.1599878221750259,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8476861119270325,0.1456586569547653,0.1382204294204712,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8365491628646851,0.1395012438297271,0.62882399559021,286.2205505371094,285.165771484375,293.2509460449219,291.3649597167969,293.2471618652344,297.39190673828125,285.22149658203125,1.0,0.2744742929935455,1.0,1.0,0.0,1.0,-1.498443603515625,1.4984418153762815,1.851953243203752e-06,1.1520732641220093,1.0,1.0,0.0,29.2647762298584,40.0,25756.244140625,-0.0,266.4941711425781,1.0,283.0512084960937,284.6196594238281,294.4110107421875,296.14678955078125,293.1499938964844,293.1499938964844,282.75,34714.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629224419593811,1.0,0.0,0.0,3.924468994140625,3.924495458602905,1.027673306452925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.61279296875,0.0,1850.165771484375,1895.4371337890625,0.0,1331.33837890625,0.9660754799842834,1.0,0.0,3.0,1.0,0.0
18169320,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.8789867162704468,0.1626940816640854,0.1464534699916839,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9191296696662904,0.1847249418497085,0.1750328987836837,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9895488619804382,0.2543693482875824,0.1599878221750259,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8476861119270325,0.1456586569547653,0.1382204294204712,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8365491628646851,0.1395012438297271,0.62882399559021,286.2205505371094,285.165771484375,293.2509460449219,291.3649597167969,293.2471618652344,297.39190673828125,285.22149658203125,1.0,0.2744742929935455,1.0,1.0,0.0,1.0,-1.498443603515625,1.4984418153762815,1.851953243203752e-06,1.1520732641220093,1.0,1.0,0.0,29.2647762298584,40.0,25756.244140625,-0.0,266.4941711425781,1.0,283.0512084960937,284.6196594238281,294.4110107421875,296.14678955078125,293.1499938964844,293.1499938964844,282.75,34714.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629224419593811,1.0,0.0,0.0,3.924468994140625,3.924495458602905,1.027673306452925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.61279296875,0.0,1850.165771484375,1895.4371337890625,0.0,1331.33837890625,0.9660754799842834,1.0,0.0,3.0,1.0,0.0
18169380,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8668082356452942,0.163611963391304,0.1474698930978775,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9048646092414856,0.1856986135244369,0.1761412918567657,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9941897392272948,0.2543623745441437,0.1709503531455993,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8362911939620972,0.1462984830141067,0.1389873027801513,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.824259340763092,0.1394147127866745,0.6292976140975952,286.0242004394531,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3650817871094,285.0234680175781,1.0,0.2789030075073242,1.0,1.0,0.0,1.0,-1.5156426429748535,1.5156408548355105,1.8916230146714952e-06,1.1657370328903198,1.0,1.0,0.0,30.96886444091797,28.0,27047.3515625,-0.0,278.43280029296875,1.0,282.7573547363281,284.39434814453125,294.5069274902344,296.3486633300781,293.1499938964844,293.1499938964844,282.45001220703125,35232.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846193671226501,1.0,0.0,0.0,3.9536116123199454,3.9536385536193848,1.0429927215227508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.4208984375,0.0,1891.6900634765625,1895.4371337890625,0.0,1491.5504150390625,0.9730094075202942,1.0,0.0,3.0,1.0,0.0
18169440,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8668082356452942,0.163611963391304,0.1474698930978775,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9048646092414856,0.1856986135244369,0.1761412918567657,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9941897392272948,0.2543623745441437,0.1709503531455993,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8362911939620972,0.1462984830141067,0.1389873027801513,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.824259340763092,0.1394147127866745,0.6292976140975952,286.0242004394531,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3650817871094,285.0234680175781,1.0,0.2789030075073242,1.0,1.0,0.0,1.0,-1.5156426429748535,1.5156408548355105,1.8916230146714952e-06,1.1657370328903198,1.0,1.0,0.0,30.96886444091797,28.0,27047.3515625,-0.0,278.43280029296875,1.0,282.7573547363281,284.39434814453125,294.5069274902344,296.3486633300781,293.1499938964844,293.1499938964844,282.45001220703125,35232.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846193671226501,1.0,0.0,0.0,3.9536116123199454,3.9536385536193848,1.0429927215227508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.4208984375,0.0,1891.6900634765625,1895.4371337890625,0.0,1491.5504150390625,0.9730094075202942,1.0,0.0,3.0,1.0,0.0
18169500,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8664684295654297,0.1639092415571212,0.147788792848587,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9044525027275084,0.1860184371471405,0.1765010207891464,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9944549798965454,0.2538917660713196,0.1717028766870498,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8358340859413147,0.1464807093143463,0.1392080634832382,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8231263160705566,0.1392013728618621,0.628616213798523,285.8851318359375,285.129150390625,293.40350341796875,291.4499816894531,293.3997497558594,297.34942626953125,284.8592224121094,1.0,0.2788419127464294,1.0,1.0,0.0,1.0,-1.5168216228485107,1.516819715499878,1.8944991779790143e-06,1.16680109500885,1.0,1.0,0.0,31.09456253051757,28.0,28029.947265625,-0.0,279.2808532714844,1.0,282.49224853515625,284.20098876953125,294.5670166015625,296.5286865234375,293.1499938964844,293.1499938964844,282.45001220703125,35407.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979112029075623,1.0,0.0,0.0,3.963415145874024,3.963442087173462,1.0481716117283213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.3955078125,0.0,1905.797119140625,1895.4371337890625,0.0,1594.3077392578125,0.9753414392471312,1.0,0.0,3.0,1.0,0.0
18169560,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8706177473068237,0.1640724092721939,0.147964060306549,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.9091049432754515,0.1862040758132934,0.1767112165689468,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.993374526500702,0.254006028175354,0.1687467098236084,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8394492268562317,0.1465530693531036,0.1393026262521743,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8259329795837402,0.1388707458972931,0.6272733211517334,285.803466796875,285.1307983398437,293.4546203613281,291.4784240722656,293.4508361816406,297.33660888671875,284.8001403808594,1.0,0.2774908244609833,1.0,1.0,0.0,1.0,-1.5122407674789429,1.5122389793395996,1.883936306512624e-06,1.1632238626480105,1.0,1.0,0.0,30.619598388671875,25.0,28073.119140625,-0.0,276.0168151855469,1.0,282.45458984375,284.1466064453125,294.557861328125,296.4793701171875,293.1499938964844,293.1499938964844,282.1499938964844,35542.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041266560554504,1.0,0.0,0.0,3.9709553718566895,3.970982551574707,1.0521637250349158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.04345703125,0.0,1916.695068359375,1895.4371337890625,0.0,1643.4708251953125,0.9771350622177124,1.0,0.0,3.0,1.0,0.0
18169620,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756530761719,0.8777546286582947,0.164233386516571,0.1481404453516006,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.917396068572998,0.1863674968481063,0.1769118160009384,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.991211712360382,0.2557569444179535,0.1635319143533706,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8455997705459595,0.146529421210289,0.1393129080533981,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.8303998708724976,0.1380617469549179,0.6237619519233704,285.5751037597656,285.11602783203125,293.5570678710937,291.5353698730469,293.5532531738281,297.3202209472656,284.57196044921875,1.0,0.2751626074314117,1.0,1.0,0.0,1.0,-1.5022310018539429,1.5022292137145996,1.860830138866732e-06,1.155259132385254,1.0,1.0,0.0,29.77086639404297,25.0,28950.06640625,-0.0,269.4328918457031,1.0,282.1572570800781,283.89825439453125,294.5867919921875,296.5633850097656,293.1499938964844,293.1499938964844,281.8500061035156,35727.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717863142490387,1.0,0.0,0.0,3.98130464553833,3.981332063674927,1.057655140357383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.96630859375,0.0,1931.7203369140625,1895.4371337890625,0.0,1754.4759521484375,0.979596734046936,1.0,0.0,3.0,1.0,0.0
18169680,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756530761719,0.8777546286582947,0.164233386516571,0.1481404453516006,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.917396068572998,0.1863674968481063,0.1769118160009384,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.991211712360382,0.2557569444179535,0.1635319143533706,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8455997705459595,0.146529421210289,0.1393129080533981,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.8303998708724976,0.1380617469549179,0.6237619519233704,285.5751037597656,285.11602783203125,293.5570678710937,291.5353698730469,293.5532531738281,297.3202209472656,284.57196044921875,1.0,0.2751626074314117,1.0,1.0,0.0,1.0,-1.5022310018539429,1.5022292137145996,1.860830138866732e-06,1.155259132385254,1.0,1.0,0.0,29.77086639404297,25.0,28950.06640625,-0.0,269.4328918457031,1.0,282.1572570800781,283.89825439453125,294.5867919921875,296.5633850097656,293.1499938964844,293.1499938964844,281.8500061035156,35727.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717863142490387,1.0,0.0,0.0,3.98130464553833,3.981332063674927,1.057655140357383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.96630859375,0.0,1931.7203369140625,1895.4371337890625,0.0,1754.4759521484375,0.979596734046936,1.0,0.0,3.0,1.0,0.0
18169740,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.882604718208313,0.1642307937145233,0.1481556743383407,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.923074185848236,0.1863091140985489,0.1768886595964431,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.9894919991493224,0.258213609457016,0.1598725765943527,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.8496375679969788,0.146326407790184,0.1391433030366897,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.8328190445899963,0.1371138542890548,0.6195729374885559,285.3439636230469,285.0970764160156,293.6597900390625,291.5922546386719,293.65594482421875,297.3086853027344,284.3409423828125,1.0,0.2731522023677826,1.0,1.0,0.0,1.0,-1.4925942420959473,1.4925923347473145,1.8387461295787944e-06,1.1475787162780762,1.0,1.0,0.0,29.146278381347656,28.0,29814.9375,-0.0,263.6600036621094,1.0,281.8572692871094,283.6473083496094,294.6254577636719,296.651123046875,293.1499938964844,293.1499938964844,281.54998779296875,35838.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278127670288086,1.0,0.0,0.0,3.987457275390625,3.9874846935272217,1.060926706486498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.4150390625,0.0,1940.68994140625,1895.4371337890625,0.0,1836.775146484375,0.9810600876808168,1.0,0.0,3.0,1.0,0.0
18169800,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.882604718208313,0.1642307937145233,0.1481556743383407,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.923074185848236,0.1863091140985489,0.1768886595964431,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.9894919991493224,0.258213609457016,0.1598725765943527,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.8496375679969788,0.146326407790184,0.1391433030366897,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.8328190445899963,0.1371138542890548,0.6195729374885559,285.3439636230469,285.0970764160156,293.6597900390625,291.5922546386719,293.65594482421875,297.3086853027344,284.3409423828125,1.0,0.2731522023677826,1.0,1.0,0.0,1.0,-1.4925942420959473,1.4925923347473145,1.8387461295787944e-06,1.1475787162780762,1.0,1.0,0.0,29.146278381347656,28.0,29814.9375,-0.0,263.6600036621094,1.0,281.8572692871094,283.6473083496094,294.6254577636719,296.651123046875,293.1499938964844,293.1499938964844,281.54998779296875,35838.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278127670288086,1.0,0.0,0.0,3.987457275390625,3.9874846935272217,1.060926706486498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.4150390625,0.0,1940.68994140625,1895.4371337890625,0.0,1836.775146484375,0.9810600876808168,1.0,0.0,3.0,1.0,0.0
18169860,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8812292814254761,0.1641128212213516,0.1480779498815536,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.921278178691864,0.186084046959877,0.1767177730798721,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11651611328125,0.989940881729126,0.2600837349891662,0.1607937067747116,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11724853515625,0.847978949546814,0.1459919512271881,0.1388606429100036,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174621582031,0.8298432230949402,0.1360538899898529,0.6149688363075256,285.1165771484375,285.073974609375,293.7626342773437,291.6489562988281,293.7587585449219,297.2957763671875,284.1141357421875,1.0,0.2726144790649414,1.0,1.0,0.0,1.0,-1.4875307083129885,1.4875288009643557,1.8271676935910364e-06,1.143502116203308,1.0,1.0,0.0,29.1624813079834,31.0,30732.10546875,-0.0,261.52642822265625,1.0,281.5572204589844,283.4001770019531,294.6751708984375,296.7518005371094,293.1499938964844,293.1499938964844,281.25,35903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363668084144592,1.0,0.0,0.0,3.991112947463989,3.991140365600586,1.0628727977746166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.71728515625,0.0,1946.032470703125,1895.4371337890625,0.0,1908.7130126953125,0.9819295406341552,1.0,0.0,3.0,1.0,0.0
18169920,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11700439453125,0.8812292814254761,0.1641128212213516,0.1480779498815536,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.921278178691864,0.186084046959877,0.1767177730798721,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11651611328125,0.989940881729126,0.2600837349891662,0.1607937067747116,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11724853515625,0.847978949546814,0.1459919512271881,0.1388606429100036,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174621582031,0.8298432230949402,0.1360538899898529,0.6149688363075256,285.1165771484375,285.073974609375,293.7626342773437,291.6489562988281,293.7587585449219,297.2957763671875,284.1141357421875,1.0,0.2726144790649414,1.0,1.0,0.0,1.0,-1.4875307083129885,1.4875288009643557,1.8271676935910364e-06,1.143502116203308,1.0,1.0,0.0,29.1624813079834,31.0,30732.10546875,-0.0,261.52642822265625,1.0,281.5572204589844,283.4001770019531,294.6751708984375,296.7518005371094,293.1499938964844,293.1499938964844,281.25,35903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363668084144592,1.0,0.0,0.0,3.991112947463989,3.991140365600586,1.0628727977746166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.71728515625,0.0,1946.032470703125,1895.4371337890625,0.0,1908.7130126953125,0.9819295406341552,1.0,0.0,3.0,1.0,0.0
18169980,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306640625,0.8745905160903931,0.1639453619718551,0.1479450762271881,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.913213312625885,0.1857543736696243,0.176441416144371,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.9921318292617798,0.2603889107704162,0.1656542420387268,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303283691406,0.841533899307251,0.1455782502889633,0.1385011374950409,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301452636719,0.8222483396530151,0.1348929852247238,0.6099523901939392,284.931396484375,285.0467224121094,293.865478515625,291.7054138183594,293.8616027832031,297.2768859863281,283.9378356933594,1.0,0.2732501029968261,1.0,1.0,0.0,1.0,-1.486418843269348,1.4864170551300049,1.8246037143399008e-06,1.1425801515579224,0.865778923034668,0.865778923034668,0.0,29.741016387939453,25.0,31409.646484375,-0.0,262.5143737792969,1.0,281.256103515625,283.22052001953125,294.726806640625,296.8447570800781,293.1499938964844,293.1499938964844,281.54998779296875,41934.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442230582237244,1.0,0.0,0.0,3.811619520187378,3.811646223068237,9.694208529253956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0986328125,0.0,1766.8917236328125,1895.4371337890625,0.0,1975.684814453125,0.9451667666435242,1.0,0.0,3.0,1.0,0.0
18170040,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306640625,0.8745905160903931,0.1639453619718551,0.1479450762271881,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.913213312625885,0.1857543736696243,0.176441416144371,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.9921318292617798,0.2603889107704162,0.1656542420387268,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303283691406,0.841533899307251,0.1455782502889633,0.1385011374950409,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301452636719,0.8222483396530151,0.1348929852247238,0.6099523901939392,284.931396484375,285.0467224121094,293.865478515625,291.7054138183594,293.8616027832031,297.2768859863281,283.9378356933594,1.0,0.2732501029968261,1.0,1.0,0.0,1.0,-1.486418843269348,1.4864170551300049,1.8246037143399008e-06,1.1425801515579224,0.865778923034668,0.865778923034668,0.0,29.741016387939453,25.0,31409.646484375,-0.0,262.5143737792969,1.0,281.256103515625,283.22052001953125,294.726806640625,296.8447570800781,293.1499938964844,293.1499938964844,281.54998779296875,41934.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442230582237244,1.0,0.0,0.0,3.811619520187378,3.811646223068237,9.694208529253956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0986328125,0.0,1766.8917236328125,1895.4371337890625,0.0,1975.684814453125,0.9451667666435242,1.0,0.0,3.0,1.0,0.0
18170100,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948791503906,0.8750754594802856,0.1642118692398071,0.1479952186346054,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.9135267734527588,0.1858383417129516,0.1763724535703659,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009521484375,0.9920070767402648,0.2605668306350708,0.1653589010238647,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.8416374325752258,0.145570769906044,0.1383750289678573,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09039306640625,0.8215939998626709,0.1344847083091735,0.6076083183288574,285.1000061035156,285.0292663574219,293.9168701171875,291.7335205078125,293.9129943847656,297.2689514160156,284.1260681152344,1.0,0.2724828124046325,1.0,1.0,0.0,1.0,-1.4830809831619265,1.483079195022583,1.8170871953770984e-06,1.13997220993042,0.9775439500808716,0.9775439500808716,0.0,29.643564224243164,25.0,30804.48828125,-0.0,260.8392944335937,1.0,281.5052185058594,283.4233093261719,294.6568908691406,296.6333312988281,293.1499938964844,293.1499938964844,281.54998779296875,36202.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313908934593201,1.0,0.0,0.0,3.809264659881592,3.809290170669556,9.682233894636738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.03076171875,0.0,1719.263427734375,1895.4371337890625,0.0,1866.73779296875,0.9440782070159912,1.0,0.0,3.0,1.0,0.0
18170160,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598205566406,0.8802194595336914,0.1647997200489044,0.1483944952487945,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.9190489053726196,0.1861848384141922,0.1765831559896469,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16015625,0.9905332326889038,0.2616404294967651,0.1620451509952545,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596374511719,0.8457317352294922,0.1457810699939727,0.1384729146957397,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.15948486328125,0.8247616291046143,0.1342904418706894,0.606255829334259,285.1600952148437,285.01544189453125,293.9682312011719,291.761474609375,293.9643249511719,297.2671203613281,284.1612548828125,1.0,0.2711573243141174,1.0,1.0,0.0,1.0,-1.4783300161361694,1.4783281087875366,1.806358341127634e-06,1.1361980438232422,1.0,1.0,0.0,29.14596366882324,28.0,30895.19921875,-0.0,257.564697265625,1.0,281.5435485839844,283.4425354003906,294.6872253417969,296.6982116699219,293.1499938964844,293.1499938964844,281.25,34028.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235126495361328,1.0,0.0,0.0,3.8866045475006095,3.886630535125733,1.00793840829283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.796875,0.0,1796.97314453125,1895.4371337890625,0.0,1801.019287109375,0.9570117592811584,1.0,0.0,3.0,1.0,0.0
