time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170220,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.883418083190918,0.1654060333967209,0.1491186320781707,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.9219655990600586,0.1864959448575973,0.1770099997520446,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.9899109601974488,0.2641530632972717,0.1607320308685302,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.8477557897567749,0.1459289938211441,0.1387091428041458,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.951904296875,0.8252670764923096,0.1336961537599563,0.6039550304412842,284.95086669921875,284.9801330566406,294.0707092285156,291.8170471191406,294.0668334960937,297.2650146484375,283.9495544433594,1.0,0.2707434892654419,1.0,1.0,0.0,1.0,-1.4756518602371216,1.4756499528884888,1.8002430124397506e-06,1.1339881420135498,0.9478024244308472,0.9478024244308472,0.0,28.935880661010746,31.0,31786.880859375,-0.0,255.9051971435547,1.0,281.25604248046875,283.21124267578125,294.8468933105469,296.9661560058594,293.1499938964844,293.1499938964844,280.95001220703125,36584.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343560457229614,1.0,0.0,0.0,3.8871684074401855,3.887194871902466,1.0082309245262875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2724609375,0.0,1818.0413818359373,1895.4371337890625,0.0,1891.7083740234373,0.9585525393486024,1.0,0.0,3.0,1.0,0.0
18170280,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.883418083190918,0.1654060333967209,0.1491186320781707,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511108398437,0.9219655990600586,0.1864959448575973,0.1770099997520446,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.9899109601974488,0.2641530632972717,0.1607320308685302,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.8477557897567749,0.1459289938211441,0.1387091428041458,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.951904296875,0.8252670764923096,0.1336961537599563,0.6039550304412842,284.95086669921875,284.9801330566406,294.0707092285156,291.8170471191406,294.0668334960937,297.2650146484375,283.9495544433594,1.0,0.2707434892654419,1.0,1.0,0.0,1.0,-1.4756518602371216,1.4756499528884888,1.8002430124397506e-06,1.1339881420135498,0.9478024244308472,0.9478024244308472,0.0,28.935880661010746,31.0,31786.880859375,-0.0,255.9051971435547,1.0,281.25604248046875,283.21124267578125,294.8468933105469,296.9661560058594,293.1499938964844,293.1499938964844,280.95001220703125,36584.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343560457229614,1.0,0.0,0.0,3.8871684074401855,3.887194871902466,1.0082309245262875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2724609375,0.0,1818.0413818359373,1895.4371337890625,0.0,1891.7083740234373,0.9585525393486024,1.0,0.0,3.0,1.0,0.0
18170340,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8784775733947754,0.165563628077507,0.1493202447891235,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81884765625,0.9156448841094972,0.1864130496978759,0.177002802491188,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.991760790348053,0.2650991678237915,0.16478331387043,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81719970703125,0.8427861928939819,0.1457722932100296,0.1386210471391677,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165283203125,0.8191347718238831,0.1328137964010238,0.6002988815307617,284.8197937011719,284.95001220703125,294.1728515625,291.8719482421875,294.16900634765625,297.2544860839844,283.83251953125,1.0,0.2715271413326263,1.0,1.0,0.0,1.0,-1.4762523174285889,1.4762505292892456,1.801548705770984e-06,1.134421944618225,0.8071531653404236,0.8071531653404236,0.0,29.44365692138672,34.0,32230.396484375,-0.0,257.4346618652344,1.0,280.9571838378906,283.1048583984375,294.9111328125,297.07928466796875,293.1499938964844,293.1499938964844,281.25,45251.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467777132987976,1.0,0.0,0.0,3.5698649883270264,3.569889783859253,8.503483286403934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.27978515625,0.0,1513.531494140625,1895.4371337890625,0.0,1997.639404296875,0.8942487835884094,1.0,0.0,3.0,1.0,0.0
18170400,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8784775733947754,0.165563628077507,0.1493202447891235,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81884765625,0.9156448841094972,0.1864130496978759,0.177002802491188,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.991760790348053,0.2650991678237915,0.16478331387043,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81719970703125,0.8427861928939819,0.1457722932100296,0.1386210471391677,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8165283203125,0.8191347718238831,0.1328137964010238,0.6002988815307617,284.8197937011719,284.95001220703125,294.1728515625,291.8719482421875,294.16900634765625,297.2544860839844,283.83251953125,1.0,0.2715271413326263,1.0,1.0,0.0,1.0,-1.4762523174285889,1.4762505292892456,1.801548705770984e-06,1.134421944618225,0.8071531653404236,0.8071531653404236,0.0,29.44365692138672,34.0,32230.396484375,-0.0,257.4346618652344,1.0,280.9571838378906,283.1048583984375,294.9111328125,297.07928466796875,293.1499938964844,293.1499938964844,281.25,45251.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467777132987976,1.0,0.0,0.0,3.5698649883270264,3.569889783859253,8.503483286403934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.27978515625,0.0,1513.531494140625,1895.4371337890625,0.0,1997.639404296875,0.8942487835884094,1.0,0.0,3.0,1.0,0.0
18170460,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.8725808262825012,0.1666669100522995,0.1500672250986099,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.9079005122184752,0.1870190352201461,0.1773828417062759,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603332519531,0.994000256061554,0.2655529975891113,0.1704250574111938,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.8366334438323975,0.1461704522371292,0.1388460248708725,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.811603844165802,0.1324147433042526,0.5978734493255615,285.06036376953125,284.95001220703125,294.2745056152344,291.9261474609375,294.27069091796875,297.2461853027344,284.05908203125,1.0,0.2733512222766876,1.0,1.0,0.0,1.0,-1.4817334413528442,1.4817315340042114,1.8138265431844047e-06,1.1386977434158323,0.9826279282569884,0.9826279282569884,0.0,30.26780128479004,25.0,32124.880859375,-0.0,261.8401184082031,1.0,281.24237060546875,283.3164978027344,294.86932373046875,296.9496765136719,293.1499938964844,293.1499938964844,280.95001220703125,32186.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296168804168701,1.0,0.0,0.0,3.704479455947876,3.704503536224365,9.15688360692002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.310546875,0.0,1565.6669921875,1895.4371337890625,0.0,1851.8587646484373,0.9151076078414916,1.0,0.0,3.0,1.0,0.0
18170520,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.8725808262825012,0.1666669100522995,0.1500672250986099,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.9079005122184752,0.1870190352201461,0.1773828417062759,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603332519531,0.994000256061554,0.2655529975891113,0.1704250574111938,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.8366334438323975,0.1461704522371292,0.1388460248708725,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.811603844165802,0.1324147433042526,0.5978734493255615,285.06036376953125,284.95001220703125,294.2745056152344,291.9261474609375,294.27069091796875,297.2461853027344,284.05908203125,1.0,0.2733512222766876,1.0,1.0,0.0,1.0,-1.4817334413528442,1.4817315340042114,1.8138265431844047e-06,1.1386977434158323,0.9826279282569884,0.9826279282569884,0.0,30.26780128479004,25.0,32124.880859375,-0.0,261.8401184082031,1.0,281.24237060546875,283.3164978027344,294.86932373046875,296.9496765136719,293.1499938964844,293.1499938964844,280.95001220703125,32186.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296168804168701,1.0,0.0,0.0,3.704479455947876,3.704503536224365,9.15688360692002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.310546875,0.0,1565.6669921875,1895.4371337890625,0.0,1851.8587646484373,0.9151076078414916,1.0,0.0,3.0,1.0,0.0
18170580,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631591796875,0.8806515336036682,0.1673146784305572,0.1508419513702392,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86328125,0.9162489175796508,0.1873252093791961,0.1778187602758407,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86358642578125,0.9920395016670228,0.2662819325923919,0.1654357314109802,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.8429957032203674,0.1463564932346344,0.1391288489103317,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.8163982629776001,0.1318237334489822,0.5956786274909973,284.8634948730469,284.95001220703125,294.3755798339844,291.9794616699219,294.37176513671875,297.2383117675781,283.8675231933594,1.0,0.2710895538330078,1.0,1.0,0.0,1.0,-1.4749137163162231,1.47491192817688,1.7985238400797243e-06,1.1333441734313965,0.8448554277420044,0.8448554277420044,0.0,29.500877380371094,28.0,32719.0625,-0.0,257.01092529296875,1.0,280.9573669433594,283.1183166503906,295.0182800292969,297.20391845703125,293.1499938964844,293.1499938964844,281.25,40113.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742624819278717,1.0,0.0,0.0,3.611949920654297,3.611974239349365,8.705159189048572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.59375,0.0,1521.703369140625,1895.4371337890625,0.0,1961.9931640625,0.8987614512443542,1.0,0.0,3.0,1.0,0.0
18170640,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631591796875,0.8806515336036682,0.1673146784305572,0.1508419513702392,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86328125,0.9162489175796508,0.1873252093791961,0.1778187602758407,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86358642578125,0.9920395016670228,0.2662819325923919,0.1654357314109802,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.8429957032203674,0.1463564932346344,0.1391288489103317,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.8163982629776001,0.1318237334489822,0.5956786274909973,284.8634948730469,284.95001220703125,294.3755798339844,291.9794616699219,294.37176513671875,297.2383117675781,283.8675231933594,1.0,0.2710895538330078,1.0,1.0,0.0,1.0,-1.4749137163162231,1.47491192817688,1.7985238400797243e-06,1.1333441734313965,0.8448554277420044,0.8448554277420044,0.0,29.500877380371094,28.0,32719.0625,-0.0,257.01092529296875,1.0,280.9573669433594,283.1183166503906,295.0182800292969,297.20391845703125,293.1499938964844,293.1499938964844,281.25,40113.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742624819278717,1.0,0.0,0.0,3.611949920654297,3.611974239349365,8.705159189048572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.59375,0.0,1521.703369140625,1895.4371337890625,0.0,1961.9931640625,0.8987614512443542,1.0,0.0,3.0,1.0,0.0
18170700,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01287841796875,0.8828806281089783,0.167742058634758,0.1510873585939407,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.014892578125,0.918471336364746,0.1875335276126861,0.177911639213562,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.9914719462394714,0.2675491571426391,0.1641200333833694,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.8446375727653503,0.1464952975511551,0.1391756385564804,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8172450661659241,0.1315759122371673,0.5941802859306335,285.0173034667969,284.95001220703125,294.4258117675781,292.0057678222656,294.4220275878906,297.2389831542969,284.04266357421875,1.0,0.2706299722194671,1.0,1.0,0.0,1.0,-1.4719913005828855,1.4719895124435425,1.791830641195702e-06,1.1308945417404177,0.9390940070152284,0.9390940070152284,0.0,29.28012466430664,28.0,32152.177734375,-0.0,255.2263641357422,1.0,281.2007141113281,283.3077087402344,294.9606018066406,297.0154113769531,293.1499938964844,293.1499938964844,281.25,35173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338057160377502,1.0,0.0,0.0,3.621730327606201,3.621753931045532,8.752367079978285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.05908203125,0.0,1495.81005859375,1895.4371337890625,0.0,1887.0640869140625,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
18170760,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.070068359375,0.8847262859344482,0.1684196889400482,0.1516095846891403,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700378417969,0.9200298190116882,0.1879368722438812,0.1782194525003433,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.9912034869194032,0.2690638601779938,0.1635143458843231,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.070068359375,0.8457821011543274,0.1467942595481872,0.1393965780735016,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700378417969,0.8176326751708984,0.1314895302057266,0.593488872051239,285.0699768066406,284.95001220703125,294.47589111328125,292.0318298339844,294.4720764160156,297.2422790527344,284.068359375,1.0,0.2705344557762146,1.0,1.0,0.0,1.0,-1.471693754196167,1.4716919660568235,1.7910761016537435e-06,1.1305737495422363,1.0,1.0,0.0,29.19765281677246,31.0,32392.71484375,-0.0,254.89501953125,1.0,281.2425537109375,283.3115539550781,294.9888916015625,297.0894775390625,293.1499938964844,293.1499938964844,280.95001220703125,31792.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291212677955627,1.0,0.0,0.0,3.7449371814727774,3.744961500167847,9.357985959468352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.03955078125,0.0,1609.081298828125,1895.4371337890625,0.0,1847.710205078125,0.9238930344581604,1.0,0.0,3.0,1.0,0.0
18170820,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.8836258053779602,0.1690830290317535,0.1524258255958557,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.9177526831626892,0.1882335841655731,0.1786807477474212,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.9920929670333862,0.2709248065948486,0.1655623167753219,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.8440147638320923,0.1470047682523727,0.1397373974323272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.8145681023597717,0.1309841424226761,0.5918281078338623,284.8676452636719,284.95001220703125,294.5753479003906,292.0830993652344,294.57159423828125,297.2409973144531,283.871337890625,1.0,0.2713011801242828,1.0,1.0,0.0,1.0,-1.4741003513336182,1.474098563194275,1.796318315427925e-06,1.1323339939117432,0.8702172636985779,0.8702172636985779,0.0,29.493698120117188,34.0,33191.18359375,-0.0,256.6510009765625,1.0,280.957275390625,283.103271484375,295.1292724609375,297.34161376953125,293.1499938964844,293.1499938964844,281.25,38880.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434938549995422,1.0,0.0,0.0,3.69089412689209,3.690918922424317,9.089844184018148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.38427734375,0.0,1600.9365234375,1895.4371337890625,0.0,1969.4334716796875,0.9154929518699646,1.0,0.0,3.0,1.0,0.0
18170880,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86737060546875,0.8836258053779602,0.1690830290317535,0.1524258255958557,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.9177526831626892,0.1882335841655731,0.1786807477474212,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.9920929670333862,0.2709248065948486,0.1655623167753219,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.8440147638320923,0.1470047682523727,0.1397373974323272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672180175781,0.8145681023597717,0.1309841424226761,0.5918281078338623,284.8676452636719,284.95001220703125,294.5753479003906,292.0830993652344,294.57159423828125,297.2409973144531,283.871337890625,1.0,0.2713011801242828,1.0,1.0,0.0,1.0,-1.4741003513336182,1.474098563194275,1.796318315427925e-06,1.1323339939117432,0.8702172636985779,0.8702172636985779,0.0,29.493698120117188,34.0,33191.18359375,-0.0,256.6510009765625,1.0,280.957275390625,283.103271484375,295.1292724609375,297.34161376953125,293.1499938964844,293.1499938964844,281.25,38880.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434938549995422,1.0,0.0,0.0,3.69089412689209,3.690918922424317,9.089844184018148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.38427734375,0.0,1600.9365234375,1895.4371337890625,0.0,1969.4334716796875,0.9154929518699646,1.0,0.0,3.0,1.0,0.0
18170940,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.8783227801322937,0.170216903090477,0.1532477140426635,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840759277344,0.910588264465332,0.1888275891542434,0.1790999770164489,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.9941298365592957,0.2718076705932617,0.170784130692482,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.8384914398193359,0.1474554985761642,0.1400541812181472,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.8076217174530029,0.1306652426719665,0.5899714231491089,285.08416748046875,284.95001220703125,294.673828125,292.1331787109375,294.6701354980469,297.2369384765625,284.0850830078125,1.0,0.2731264233589172,1.0,1.0,0.0,1.0,-1.4800074100494385,1.4800056219100952,1.809413220144052e-06,1.1368324756622314,1.0,1.0,0.0,30.2724723815918,37.0,32957.3359375,-0.0,261.1152648925781,1.0,281.242919921875,283.3096008300781,295.09942626953125,297.23419189453125,293.1499938964844,293.1499938964844,280.95001220703125,32712.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317333221435547,1.0,0.0,0.0,3.810090303421021,3.810115337371826,9.68643121268542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.2373046875,0.0,1692.9970703125,1895.4371337890625,0.0,1869.61474609375,0.938280463218689,1.0,0.0,3.0,1.0,0.0
18171000,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.8783227801322937,0.170216903090477,0.1532477140426635,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840759277344,0.910588264465332,0.1888275891542434,0.1790999770164489,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.9941298365592957,0.2718076705932617,0.170784130692482,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.8384914398193359,0.1474554985761642,0.1400541812181472,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.8076217174530029,0.1306652426719665,0.5899714231491089,285.08416748046875,284.95001220703125,294.673828125,292.1331787109375,294.6701354980469,297.2369384765625,284.0850830078125,1.0,0.2731264233589172,1.0,1.0,0.0,1.0,-1.4800074100494385,1.4800056219100952,1.809413220144052e-06,1.1368324756622314,1.0,1.0,0.0,30.2724723815918,37.0,32957.3359375,-0.0,261.1152648925781,1.0,281.242919921875,283.3096008300781,295.09942626953125,297.23419189453125,293.1499938964844,293.1499938964844,280.95001220703125,32712.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317333221435547,1.0,0.0,0.0,3.810090303421021,3.810115337371826,9.68643121268542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.2373046875,0.0,1692.9970703125,1895.4371337890625,0.0,1869.61474609375,0.938280463218689,1.0,0.0,3.0,1.0,0.0
18171060,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.8703179359436035,0.1709382534027099,0.1541463285684585,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9008801579475404,0.1891393661499023,0.1796020865440368,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9964639544487,0.2710577249526977,0.178175076842308,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.8306467533111572,0.1476944535970688,0.1404527276754379,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.7978489995002747,0.1301348805427551,0.588390052318573,284.8867492675781,284.95001220703125,294.7712097167969,292.1819152832031,294.767578125,297.2254943847656,283.88873291015625,1.0,0.275857001543045,1.0,1.0,0.0,1.0,-1.4891411066055298,1.4891393184661863,1.8299768953511373e-06,1.143972635269165,0.908616065979004,0.908616065979004,0.0,31.45852851867676,25.0,33984.98828125,-0.0,268.0372314453125,1.0,280.95587158203125,283.09454345703125,295.2372131347656,297.4963073730469,293.1499938964844,293.1499938964844,280.6499938964844,37430.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476637959480286,1.0,0.0,0.0,3.79420804977417,3.794233560562134,9.605844297766453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.66796875,0.0,1710.728271484375,1895.4371337890625,0.0,2005.274169921875,0.9378535747528076,1.0,0.0,3.0,1.0,0.0
18171120,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.8703179359436035,0.1709382534027099,0.1541463285684585,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9008801579475404,0.1891393661499023,0.1796020865440368,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.9964639544487,0.2710577249526977,0.178175076842308,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.8306467533111572,0.1476944535970688,0.1404527276754379,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.7978489995002747,0.1301348805427551,0.588390052318573,284.8867492675781,284.95001220703125,294.7712097167969,292.1819152832031,294.767578125,297.2254943847656,283.88873291015625,1.0,0.275857001543045,1.0,1.0,0.0,1.0,-1.4891411066055298,1.4891393184661863,1.8299768953511373e-06,1.143972635269165,0.908616065979004,0.908616065979004,0.0,31.45852851867676,25.0,33984.98828125,-0.0,268.0372314453125,1.0,280.95587158203125,283.09454345703125,295.2372131347656,297.4963073730469,293.1499938964844,293.1499938964844,280.6499938964844,37430.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476637959480286,1.0,0.0,0.0,3.79420804977417,3.794233560562134,9.605844297766453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.66796875,0.0,1710.728271484375,1895.4371337890625,0.0,2005.274169921875,0.9378535747528076,1.0,0.0,3.0,1.0,0.0
18171180,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.8768168091773987,0.1712432652711868,0.1544110625982284,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8146667480469,0.907199501991272,0.1890628337860107,0.1795383542776107,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171081542969,0.9951027035713196,0.2701128423213959,0.1736276149749755,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8118896484375,0.8357760310173035,0.1476005613803863,0.1403722614049911,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8102111816406,0.8016083240509033,0.1292534917593002,0.5845092535018921,284.81610107421875,284.95001220703125,294.86737060546875,292.229248046875,294.86376953125,297.2116394042969,283.83502197265625,1.0,0.2730038464069366,1.0,1.0,0.0,1.0,-1.4791828393936155,1.4791810512542725,1.8075207890433376e-06,1.1361461877822876,0.769223153591156,0.769223153591156,0.0,30.639970779418945,25.0,33954.3984375,-0.0,261.6865234375,1.0,280.65869140625,283.068359375,295.26776123046875,297.5543212890625,293.1499938964844,293.1499938964844,280.95001220703125,47714.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600037455558777,1.0,0.0,0.0,3.349329233169556,3.349352598190308,7.485296009690501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.01904296875,0.0,1304.1116943359375,1895.4371337890625,0.0,2112.60546875,0.8496881127357483,1.0,0.0,3.0,1.0,0.0
18171240,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.8768168091773987,0.1712432652711868,0.1544110625982284,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8146667480469,0.907199501991272,0.1890628337860107,0.1795383542776107,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171081542969,0.9951027035713196,0.2701128423213959,0.1736276149749755,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8118896484375,0.8357760310173035,0.1476005613803863,0.1403722614049911,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8102111816406,0.8016083240509033,0.1292534917593002,0.5845092535018921,284.81610107421875,284.95001220703125,294.86737060546875,292.229248046875,294.86376953125,297.2116394042969,283.83502197265625,1.0,0.2730038464069366,1.0,1.0,0.0,1.0,-1.4791828393936155,1.4791810512542725,1.8075207890433376e-06,1.1361461877822876,0.769223153591156,0.769223153591156,0.0,30.639970779418945,25.0,33954.3984375,-0.0,261.6865234375,1.0,280.65869140625,283.068359375,295.26776123046875,297.5543212890625,293.1499938964844,293.1499938964844,280.95001220703125,47714.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600037455558777,1.0,0.0,0.0,3.349329233169556,3.349352598190308,7.485296009690501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.01904296875,0.0,1304.1116943359375,1895.4371337890625,0.0,2112.60546875,0.8496881127357483,1.0,0.0,3.0,1.0,0.0
18171300,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8815004229545593,0.171786829829216,0.1546969711780548,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99102783203125,0.9119443893432616,0.1893007606267929,0.1796003133058548,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.9940319061279296,0.2711972892284393,0.1705125868320465,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866638183594,0.8394574522972107,0.1477698981761932,0.1403991430997848,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837341308594,0.8046131134033203,0.1290101557970047,0.5828211903572083,284.9930725097656,284.95001220703125,294.9149780273437,292.2523498535156,294.911376953125,297.2132568359375,284.0149230957031,1.0,0.271823525428772,1.0,1.0,0.0,1.0,-1.4738609790802002,1.473859190940857,1.7954477016246528e-06,1.131822943687439,0.870269238948822,0.870269238948822,0.0,30.121580123901367,25.0,33539.55859375,-0.0,258.1239624023437,1.0,280.8941650390625,283.2491455078125,295.19207763671875,297.3421630859375,293.1499938964844,293.1499938964844,280.95001220703125,36864.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487103939056396,1.0,0.0,0.0,3.3859081268310547,3.385929822921753,7.649686608601769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.91845703125,0.0,1264.7264404296875,1895.4371337890625,0.0,2014.3045654296875,0.8511924147605896,1.0,0.0,3.0,1.0,0.0
18171360,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258483886719,0.8870221972465515,0.1725176721811294,0.155283123254776,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.917576253414154,0.1897040009498596,0.1799091398715973,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9927794337272644,0.2728955447673797,0.1672306507825851,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.026123046875,0.8437424898147583,0.1480775624513626,0.1406255662441253,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.8082108497619629,0.1289119124412536,0.5820482969284058,285.02545166015625,284.95001220703125,294.9621887207031,292.2750244140625,294.9586181640625,297.21875,284.021728515625,1.0,0.2707548439502716,1.0,1.0,0.0,1.0,-1.470338225364685,1.4703364372253418,1.7875204321171625e-06,1.1289955377578735,0.9157039523124696,0.9157039523124696,0.0,29.629499435424805,28.0,33705.4453125,-0.0,255.4056701660156,1.0,280.9404602050781,283.23541259765625,295.2142639160156,297.40191650390625,293.1499938964844,293.1499938964844,280.6499938964844,32498.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420632839202881,1.0,0.0,0.0,3.514155864715576,3.514177799224853,8.240153874794487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.15869140625,0.0,1361.9998779296875,1895.4371337890625,0.0,1957.1903076171875,0.8724616765975952,1.0,0.0,3.0,1.0,0.0
18171420,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692932128906,0.8914438486099243,0.1732690930366516,0.1561413258314132,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8698425292969,0.9216309189796448,0.1900211870670318,0.1803455352783203,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.991934597492218,0.2758869230747223,0.165189042687416,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.846805214881897,0.1483234912157058,0.1409602910280227,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8673095703125,0.8098030090332031,0.1284306496381759,0.5802692770957947,284.87060546875,284.95001220703125,295.0555419921875,292.3191833496094,295.052001953125,297.2248840332031,283.88287353515625,1.0,0.2701488733291626,1.0,1.0,0.0,1.0,-1.4677051305770874,1.467703342437744,1.7815892761063878e-06,1.1268619298934937,0.7885830402374268,0.7885830402374268,0.0,29.321815490722656,31.0,34037.3046875,-0.0,253.5322723388672,1.0,280.65924072265625,283.1072692871094,295.3409118652344,297.6103820800781,293.1499938964844,293.1499938964844,280.95001220703125,42375.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751416802406311,1.0,0.0,0.0,3.3109731674194336,3.310995101928711,7.314836238947464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.810546875,0.0,1230.953369140625,1895.4371337890625,0.0,2037.72119140625,0.835411787033081,1.0,0.0,3.0,1.0,0.0
18171480,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692932128906,0.8914438486099243,0.1732690930366516,0.1561413258314132,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8698425292969,0.9216309189796448,0.1900211870670318,0.1803455352783203,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.991934597492218,0.2758869230747223,0.165189042687416,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.846805214881897,0.1483234912157058,0.1409602910280227,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8673095703125,0.8098030090332031,0.1284306496381759,0.5802692770957947,284.87060546875,284.95001220703125,295.0555419921875,292.3191833496094,295.052001953125,297.2248840332031,283.88287353515625,1.0,0.2701488733291626,1.0,1.0,0.0,1.0,-1.4677051305770874,1.467703342437744,1.7815892761063878e-06,1.1268619298934937,0.7885830402374268,0.7885830402374268,0.0,29.321815490722656,31.0,34037.3046875,-0.0,253.5322723388672,1.0,280.65924072265625,283.1072692871094,295.3409118652344,297.6103820800781,293.1499938964844,293.1499938964844,280.95001220703125,42375.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751416802406311,1.0,0.0,0.0,3.3109731674194336,3.310995101928711,7.314836238947464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.810546875,0.0,1230.953369140625,1895.4371337890625,0.0,2037.72119140625,0.835411787033081,1.0,0.0,3.0,1.0,0.0
18171540,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606689453125,0.8911731839179993,0.1745534390211105,0.1571046859025955,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604858398437,0.9201245903968812,0.1907174438238144,0.1808535158634185,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9925998449325562,0.2783592045307159,0.1667862236499786,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.8456723690032959,0.1488744765520095,0.141361653804779,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06134033203125,0.8072313070297241,0.128215417265892,0.5788108110427856,285.0601806640625,284.95001220703125,295.14727783203125,292.3615417480469,295.1438293457031,297.2303161621094,284.0554504394531,1.0,0.2708593010902405,1.0,1.0,0.0,1.0,-1.4701164960861206,1.4701147079467771,1.7869086832433825e-06,1.1287078857421875,0.9474679231643676,0.9474679231643676,0.0,29.56610679626465,34.0,34030.6171875,-0.0,255.1548309326172,1.0,280.9405517578125,283.255859375,295.3185119628906,297.5181579589844,293.1499938964844,293.1499938964844,280.6499938964844,30674.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737970769405365,1.0,0.0,0.0,3.5190987586975098,3.519120454788208,8.263350537163205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.31201171875,0.0,1353.9361572265625,1895.4371337890625,0.0,1922.3179931640625,0.8720906376838684,1.0,0.0,3.0,1.0,0.0
18171600,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606689453125,0.8911731839179993,0.1745534390211105,0.1571046859025955,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604858398437,0.9201245903968812,0.1907174438238144,0.1808535158634185,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9925998449325562,0.2783592045307159,0.1667862236499786,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.8456723690032959,0.1488744765520095,0.141361653804779,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06134033203125,0.8072313070297241,0.128215417265892,0.5788108110427856,285.0601806640625,284.95001220703125,295.14727783203125,292.3615417480469,295.1438293457031,297.2303161621094,284.0554504394531,1.0,0.2708593010902405,1.0,1.0,0.0,1.0,-1.4701164960861206,1.4701147079467771,1.7869086832433825e-06,1.1287078857421875,0.9474679231643676,0.9474679231643676,0.0,29.56610679626465,34.0,34030.6171875,-0.0,255.1548309326172,1.0,280.9405517578125,283.255859375,295.3185119628906,297.5181579589844,293.1499938964844,293.1499938964844,280.6499938964844,30674.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737970769405365,1.0,0.0,0.0,3.5190987586975098,3.519120454788208,8.263350537163205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.31201171875,0.0,1353.9361572265625,1895.4371337890625,0.0,1922.3179931640625,0.8720906376838684,1.0,0.0,3.0,1.0,0.0
18171660,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.8862757682800293,0.1752616763114929,0.1579804867506027,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.9134681224822998,0.1910233497619629,0.1813369840383529,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9944474697113036,0.2790990471839905,0.1716825813055038,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722229003906,0.840644121170044,0.1491324752569198,0.1417630165815353,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.8005889654159546,0.1277258396148681,0.5773340463638306,284.8736267089844,284.95001220703125,295.2373352050781,292.40203857421875,295.23394775390625,297.2260131835937,283.8822021484375,1.0,0.2726862132549286,1.0,1.0,0.0,1.0,-1.4763346910476685,1.4763329029083252,1.8007344806392211e-06,1.1335262060165403,0.8148083090782166,0.8148083090782166,0.0,30.316450119018555,37.0,34689.43359375,-0.0,259.6628723144531,1.0,280.6587829589844,283.0809020996094,295.4479675292969,297.75714111328125,293.1499938964844,293.1499938964844,280.95001220703125,40186.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523658275604248,1.0,0.0,0.0,3.4133312702178955,3.41335391998291,7.774100936330797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.39404296875,0.0,1314.7513427734375,1895.4371337890625,0.0,2045.9537353515625,0.8553295731544495,1.0,0.0,3.0,1.0,0.0
18171720,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.8862757682800293,0.1752616763114929,0.1579804867506027,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731689453125,0.9134681224822998,0.1910233497619629,0.1813369840383529,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9944474697113036,0.2790990471839905,0.1716825813055038,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722229003906,0.840644121170044,0.1491324752569198,0.1417630165815353,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.8005889654159546,0.1277258396148681,0.5773340463638306,284.8736267089844,284.95001220703125,295.2373352050781,292.40203857421875,295.23394775390625,297.2260131835937,283.8822021484375,1.0,0.2726862132549286,1.0,1.0,0.0,1.0,-1.4763346910476685,1.4763329029083252,1.8007344806392211e-06,1.1335262060165403,0.8148083090782166,0.8148083090782166,0.0,30.316450119018555,37.0,34689.43359375,-0.0,259.6628723144531,1.0,280.6587829589844,283.0809020996094,295.4479675292969,297.75714111328125,293.1499938964844,293.1499938964844,280.95001220703125,40186.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523658275604248,1.0,0.0,0.0,3.4133312702178955,3.41335391998291,7.774100936330797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.39404296875,0.0,1314.7513427734375,1895.4371337890625,0.0,2045.9537353515625,0.8553295731544495,1.0,0.0,3.0,1.0,0.0
18171780,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715026855469,0.8782053589820862,0.1764822155237198,0.1589021235704422,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.903558611869812,0.1916738152503967,0.1818261444568634,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07098388671875,0.996683657169342,0.2786894738674164,0.178993210196495,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.832839846611023,0.1496601700782776,0.1421702951192855,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.7908552885055542,0.1274051517248153,0.575603187084198,285.0711669921875,284.95001220703125,295.32550048828125,292.4405822753906,295.3222351074219,297.2193603515625,284.06756591796875,1.0,0.2753784656524658,1.0,1.0,0.0,1.0,-1.4852139949798584,1.4852122068405151,1.82050064267969e-06,1.1403141021728516,0.9812495708465576,0.9812495708465576,0.0,31.49225616455078,25.0,34722.60546875,0.0,266.4256286621094,1.0,280.94140625,283.2447204589844,295.4136047363281,297.6574401855469,293.1499938964844,293.1499938964844,280.6499938964844,30543.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421800494194031,1.0,0.0,0.0,3.608556985855103,3.608579635620117,8.68881272708677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5546875,0.0,1447.182861328125,1895.4371337890625,0.0,1958.1885986328125,0.8921544551849365,1.0,0.0,3.0,1.0,0.0
18171840,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715026855469,0.8782053589820862,0.1764822155237198,0.1589021235704422,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.903558611869812,0.1916738152503967,0.1818261444568634,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07098388671875,0.996683657169342,0.2786894738674164,0.178993210196495,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.832839846611023,0.1496601700782776,0.1421702951192855,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.7908552885055542,0.1274051517248153,0.575603187084198,285.0711669921875,284.95001220703125,295.32550048828125,292.4405822753906,295.3222351074219,297.2193603515625,284.06756591796875,1.0,0.2753784656524658,1.0,1.0,0.0,1.0,-1.4852139949798584,1.4852122068405151,1.82050064267969e-06,1.1403141021728516,0.9812495708465576,0.9812495708465576,0.0,31.49225616455078,25.0,34722.60546875,0.0,266.4256286621094,1.0,280.94140625,283.2447204589844,295.4136047363281,297.6574401855469,293.1499938964844,293.1499938964844,280.6499938964844,30543.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421800494194031,1.0,0.0,0.0,3.608556985855103,3.608579635620117,8.68881272708677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5546875,0.0,1447.182861328125,1895.4371337890625,0.0,1958.1885986328125,0.8921544551849365,1.0,0.0,3.0,1.0,0.0
18171900,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.88111811876297,0.1769457310438156,0.1594523042440414,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208984375,0.9061248898506165,0.191912829875946,0.1821478903293609,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167175292969,0.9963037967681884,0.2783120572566986,0.1775961965322494,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8349524736404419,0.1498606950044632,0.1424328535795211,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92974853515625,0.7922291159629822,0.1271789222955703,0.5749004483222961,284.91864013671875,284.95001220703125,295.3688659667969,292.45904541015625,295.3656311035156,297.2153015136719,283.8902893066406,1.0,0.2745887041091919,1.0,1.0,0.0,1.0,-1.4840645790100098,1.4840627908706665,1.817854354158044e-06,1.1393592357635498,0.9001578092575073,0.9001578092575073,0.0,31.26890563964844,25.0,35541.609375,0.0,265.3646545410156,1.0,280.6976928710937,283.04052734375,295.5168762207031,297.9121398925781,293.1499938964844,293.1499938964844,280.6499938964844,33513.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752348780632019,1.0,0.0,0.0,3.656816720962525,3.656840324401856,8.922770007302461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.98583984375,0.0,1522.129638671875,1895.4371337890625,0.0,2045.805419921875,0.9031280875205994,1.0,0.0,3.0,1.0,0.0
18171960,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558349609375,0.8876476883888245,0.177128791809082,0.1596877723932266,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.913000762462616,0.1919321715831756,0.1822228729724884,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.856201171875,0.9949247241020204,0.2784849107265472,0.1730860471725464,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.855712890625,0.8403627276420593,0.1498862355947494,0.142497643828392,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8556823730469,0.796980082988739,0.1267938017845153,0.5733405351638794,284.8560791015625,284.95001220703125,295.4117431640625,292.4769897460937,295.40850830078125,297.2117614746094,283.8604431152344,1.0,0.2725902497768402,1.0,1.0,0.0,1.0,-1.4772332906723022,1.477231502532959,1.8023076790996129e-06,1.1338086128234863,0.8321569561958313,0.8321569561958313,0.0,30.51243782043457,28.0,35207.4609375,0.0,260.5351257324219,1.0,280.6576232910156,283.0333251953125,295.5296936035156,297.8828125,293.1499938964844,293.1499938964844,280.95001220703125,39775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579235434532166,1.0,0.0,0.0,3.5339834690093994,3.5340070724487305,8.333402092830511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.67626953125,0.0,1435.235107421875,1895.4371337890625,0.0,2094.384521484375,0.8811246752738953,1.0,0.0,3.0,1.0,0.0
18172020,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.8931999802589417,0.1782758980989456,0.1604722291231155,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.9183295965194702,0.1925207078456878,0.1825852245092392,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519104003906,0.9938780665397644,0.2809298038482666,0.1700906604528427,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526123046875,0.8444704413414001,0.1503736972808838,0.1428000628948211,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.7994760274887085,0.1264188438653946,0.5709566473960876,285.05206298828125,284.95001220703125,295.4958801269531,292.51123046875,295.49273681640625,297.2171936035156,284.04833984375,1.0,0.2716398537158966,1.0,1.0,0.0,1.0,-1.4725052118301392,1.472503423690796,1.7912251450979966e-06,1.1296064853668213,0.9832602739334106,0.9832602739334106,0.0,30.01517868041992,31.0,34844.96484375,0.0,257.28497314453125,1.0,280.942138671875,283.2113037109375,295.4754333496094,297.7367553710937,293.1499938964844,293.1499938964844,280.6499938964844,31511.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458106875419617,1.0,0.0,0.0,3.675257205963135,3.675280809402466,9.012987902679016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.37939453125,0.0,1527.63330078125,1895.4371337890625,0.0,1989.3189697265625,0.9078992009162904,1.0,0.0,3.0,1.0,0.0
