time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172080,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.8931999802589417,0.1782758980989456,0.1604722291231155,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.9183295965194702,0.1925207078456878,0.1825852245092392,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519104003906,0.9938780665397644,0.2809298038482666,0.1700906604528427,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526123046875,0.8444704413414001,0.1503736972808838,0.1428000628948211,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.7994760274887085,0.1264188438653946,0.5709566473960876,285.05206298828125,284.95001220703125,295.4958801269531,292.51123046875,295.49273681640625,297.2171936035156,284.04833984375,1.0,0.2716398537158966,1.0,1.0,0.0,1.0,-1.4725052118301392,1.472503423690796,1.7912251450979966e-06,1.1296064853668213,0.9832602739334106,0.9832602739334106,0.0,30.01517868041992,31.0,34844.96484375,0.0,257.28497314453125,1.0,280.942138671875,283.2113037109375,295.4754333496094,297.7367553710937,293.1499938964844,293.1499938964844,280.6499938964844,31511.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458106875419617,1.0,0.0,0.0,3.675257205963135,3.675280809402466,9.012987902679016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.37939453125,0.0,1527.63330078125,1895.4371337890625,0.0,1989.3189697265625,0.9078992009162904,1.0,0.0,3.0,1.0,0.0
18172140,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.8932322859764099,0.1789542138576507,0.1612994074821472,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.9174008965492249,0.1928077787160873,0.1830247044563293,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85552978515625,0.99428790807724,0.2826219201087951,0.171228140592575,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.8438352942466736,0.1506369411945343,0.1431816816329956,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8538513183594,0.7972068190574646,0.1258865594863891,0.5691043734550476,284.85528564453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5747375488281,297.218017578125,283.8622131347656,1.0,0.2720731198787689,1.0,1.0,0.0,1.0,-1.4736249446868896,1.4736231565475464,1.793460000953928e-06,1.130229353904724,0.836273729801178,0.836273729801178,0.0,30.18026161193848,34.0,35415.5234375,0.0,258.17218017578125,1.0,280.6575927734375,283.0232238769531,295.5833740234375,297.9446105957031,293.1499938964844,293.1499938964844,280.95001220703125,40416.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588905692100525,1.0,0.0,0.0,3.568743228912353,3.568767070770264,8.498140005031019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.80712890625,0.0,1476.9388427734375,1895.4371337890625,0.0,2102.848876953125,0.8894801735877991,1.0,0.0,3.0,1.0,0.0
18172200,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.8932322859764099,0.1789542138576507,0.1612994074821472,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.9174008965492249,0.1928077787160873,0.1830247044563293,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85552978515625,0.99428790807724,0.2826219201087951,0.171228140592575,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85430908203125,0.8438352942466736,0.1506369411945343,0.1431816816329956,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8538513183594,0.7972068190574646,0.1258865594863891,0.5691043734550476,284.85528564453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5747375488281,297.218017578125,283.8622131347656,1.0,0.2720731198787689,1.0,1.0,0.0,1.0,-1.4736249446868896,1.4736231565475464,1.793460000953928e-06,1.130229353904724,0.836273729801178,0.836273729801178,0.0,30.18026161193848,34.0,35415.5234375,0.0,258.17218017578125,1.0,280.6575927734375,283.0232238769531,295.5833740234375,297.9446105957031,293.1499938964844,293.1499938964844,280.95001220703125,40416.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588905692100525,1.0,0.0,0.0,3.568743228912353,3.568767070770264,8.498140005031019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.80712890625,0.0,1476.9388427734375,1895.4371337890625,0.0,2102.848876953125,0.8894801735877991,1.0,0.0,3.0,1.0,0.0
18172260,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.8892534375190735,0.180194079875946,0.1622034907341003,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.9118485450744628,0.193479374051094,0.1835015714168548,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06353759765625,0.9956648349761964,0.2835324108600616,0.1754109859466552,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638732910156,0.8396512866020203,0.1512014418840408,0.1435944736003875,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.7912648916244507,0.125581756234169,0.5672891139984131,285.0636291503906,284.95001220703125,295.65740966796875,292.5726623535156,295.6544494628906,297.2178649902344,284.0614929199219,1.0,0.2736237645149231,1.0,1.0,0.0,1.0,-1.4786173105239868,1.4786155223846436,1.804444764275104e-06,1.1339665651321411,1.0,1.0,0.0,30.836332321166992,37.0,35238.63671875,0.0,261.94189453125,1.0,280.94189453125,283.2083435058594,295.53826904296875,297.8191833496094,293.1499938964844,293.1499938964844,280.6499938964844,31549.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469311356544495,1.0,0.0,0.0,3.7194881439208975,3.7195119857788086,9.231230819750636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4736328125,0.0,1577.929443359375,1895.4371337890625,0.0,1998.960693359375,0.9177350997924804,1.0,0.0,3.0,1.0,0.0
18172320,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.8892534375190735,0.180194079875946,0.1622034907341003,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.9118485450744628,0.193479374051094,0.1835015714168548,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06353759765625,0.9956648349761964,0.2835324108600616,0.1754109859466552,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638732910156,0.8396512866020203,0.1512014418840408,0.1435944736003875,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639343261719,0.7912648916244507,0.125581756234169,0.5672891139984131,285.0636291503906,284.95001220703125,295.65740966796875,292.5726623535156,295.6544494628906,297.2178649902344,284.0614929199219,1.0,0.2736237645149231,1.0,1.0,0.0,1.0,-1.4786173105239868,1.4786155223846436,1.804444764275104e-06,1.1339665651321411,1.0,1.0,0.0,30.836332321166992,37.0,35238.63671875,0.0,261.94189453125,1.0,280.94189453125,283.2083435058594,295.53826904296875,297.8191833496094,293.1499938964844,293.1499938964844,280.6499938964844,31549.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469311356544495,1.0,0.0,0.0,3.7194881439208975,3.7195119857788086,9.231230819750636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4736328125,0.0,1577.929443359375,1895.4371337890625,0.0,1998.960693359375,0.9177350997924804,1.0,0.0,3.0,1.0,0.0
18172380,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8819739818572998,0.1809103637933731,0.1631089001893997,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.9030946493148804,0.193820521235466,0.1840325444936752,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.997424066066742,0.2827557325363159,0.1819897145032882,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8327588438987732,0.151516318321228,0.1440642029047012,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7825056314468384,0.1250457465648651,0.5656514167785645,284.8658447265625,284.95001220703125,295.73455810546875,292.5996398925781,295.731689453125,297.2098999023437,283.8712463378906,1.0,0.2761233747005462,1.0,1.0,0.0,1.0,-1.486837387084961,1.4868355989456177,1.8228338376502504e-06,1.1403179168701172,0.8625603914260864,0.8625603914260864,0.0,31.93540573120117,25.0,36027.84375,0.0,268.24737548828125,1.0,280.6573181152344,283.0088195800781,295.6477355957031,298.043701171875,293.1499938964844,293.1499938964844,280.95001220703125,39125.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616400122642517,1.0,0.0,0.0,3.654730796813965,3.654755353927612,8.912592761589622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.9267578125,0.0,1561.8558349609375,1895.4371337890625,0.0,2126.97265625,0.9078609943389891,1.0,0.0,3.0,1.0,0.0
18172440,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8819739818572998,0.1809103637933731,0.1631089001893997,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.9030946493148804,0.193820521235466,0.1840325444936752,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.997424066066742,0.2827557325363159,0.1819897145032882,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8327588438987732,0.151516318321228,0.1440642029047012,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7825056314468384,0.1250457465648651,0.5656514167785645,284.8658447265625,284.95001220703125,295.73455810546875,292.5996398925781,295.731689453125,297.2098999023437,283.8712463378906,1.0,0.2761233747005462,1.0,1.0,0.0,1.0,-1.486837387084961,1.4868355989456177,1.8228338376502504e-06,1.1403179168701172,0.8625603914260864,0.8625603914260864,0.0,31.93540573120117,25.0,36027.84375,0.0,268.24737548828125,1.0,280.6573181152344,283.0088195800781,295.6477355957031,298.043701171875,293.1499938964844,293.1499938964844,280.95001220703125,39125.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616400122642517,1.0,0.0,0.0,3.654730796813965,3.654755353927612,8.912592761589622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.9267578125,0.0,1561.8558349609375,1895.4371337890625,0.0,2126.97265625,0.9078609943389891,1.0,0.0,3.0,1.0,0.0
18172500,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.8838717937469482,0.1813856363296508,0.163389191031456,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196533203125,0.9047327637672424,0.1940520703792572,0.1841459423303604,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.9971855878829956,0.282253235578537,0.1809788644313812,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152282714844,0.8341412544250488,0.1517162024974823,0.144170805811882,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.7830409407615662,0.1247864291071891,0.5641934871673584,285.0215148925781,284.95001220703125,295.77215576171875,292.6121520996094,295.76934814453125,297.2058410644531,284.04498291015625,1.0,0.2752124369144439,1.0,1.0,0.0,1.0,-1.484483003616333,1.4844812154769895,1.817498628042813e-06,1.138445258140564,0.959685742855072,0.959685742855072,0.0,31.74101829528809,25.0,35457.625,0.0,266.7373962402344,1.0,280.90203857421875,283.1932983398437,295.5801696777344,297.8460693359375,293.1499938964844,293.1499938964844,280.95001220703125,34616.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542908787727356,1.0,0.0,0.0,3.677382230758667,3.677406311035156,9.023413554132276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.42822265625,0.0,1553.4168701171875,1895.4371337890625,0.0,2062.68701171875,0.9129595756530762,1.0,0.0,3.0,1.0,0.0
18172560,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06329345703125,0.8921736478805542,0.182104542851448,0.1639283895492553,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632019042969,0.913259983062744,0.1944728940725326,0.1844467222690582,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0628662109375,0.9957342147827148,0.2829234004020691,0.1756395250558853,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635070800781,0.8408976197242737,0.1520682126283645,0.1444191187620163,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.7890505194664001,0.1246597915887832,0.5632486343383789,285.0630187988281,284.95001220703125,295.8091125488281,292.6239929199219,295.80633544921875,297.2076110839844,284.0595703125,1.0,0.2731444537639618,1.0,1.0,0.0,1.0,-1.478248119354248,1.4782462120056152,1.8033215383184145e-06,1.1333926916122437,1.0,1.0,0.0,30.85510635375977,28.0,35523.84375,0.0,261.82958984375,1.0,280.9429931640625,283.1885986328125,295.5941772460937,297.90380859375,293.1499938964844,293.1499938964844,280.6499938964844,32261.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509810924530029,1.0,0.0,0.0,3.785032272338867,3.785056829452514,9.559439604345243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.3837890625,0.0,1659.6466064453125,1895.4371337890625,0.0,2033.945068359375,0.9329110980033876,1.0,0.0,3.0,1.0,0.0
18172620,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8494567871094,0.8985384106636047,0.1827782541513443,0.1647418588399887,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495178222656,0.919638454914093,0.1947940289974212,0.1849017441272735,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498229980469,0.9945926666259766,0.2851516604423523,0.1721027344465255,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492431640625,0.8458536863327026,0.1523728370666504,0.1448209434747696,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490905761719,0.7923285961151123,0.1241140812635421,0.5611904859542847,284.84967041015625,284.95001220703125,295.8809814453125,292.6455993652344,295.8782958984375,297.2108459472656,283.8540344238281,1.0,0.2720913589000702,1.0,1.0,0.0,1.0,-1.473530411720276,1.4735286235809326,1.7923604218594846e-06,1.1292972564697266,0.8608705401420593,0.8608705401420593,0.0,30.27618980407715,31.0,36008.16015625,0.0,258.3723449707031,1.0,280.6571960449219,282.9798889160156,295.6854858398437,298.0901794433594,293.1499938964844,293.1499938964844,280.95001220703125,39898.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640276551246643,1.0,0.0,0.0,3.698154211044312,3.698179483413696,9.125640190177364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5478515625,0.0,1616.9617919921875,1895.4371337890625,0.0,2147.991455078125,0.9176304340362548,1.0,0.0,3.0,1.0,0.0
18172680,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8494567871094,0.8985384106636047,0.1827782541513443,0.1647418588399887,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495178222656,0.919638454914093,0.1947940289974212,0.1849017441272735,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498229980469,0.9945926666259766,0.2851516604423523,0.1721027344465255,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492431640625,0.8458536863327026,0.1523728370666504,0.1448209434747696,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490905761719,0.7923285961151123,0.1241140812635421,0.5611904859542847,284.84967041015625,284.95001220703125,295.8809814453125,292.6455993652344,295.8782958984375,297.2108459472656,283.8540344238281,1.0,0.2720913589000702,1.0,1.0,0.0,1.0,-1.473530411720276,1.4735286235809326,1.7923604218594846e-06,1.1292972564697266,0.8608705401420593,0.8608705401420593,0.0,30.27618980407715,31.0,36008.16015625,0.0,258.3723449707031,1.0,280.6571960449219,282.9798889160156,295.6854858398437,298.0901794433594,293.1499938964844,293.1499938964844,280.95001220703125,39898.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640276551246643,1.0,0.0,0.0,3.698154211044312,3.698179483413696,9.125640190177364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5478515625,0.0,1616.9617919921875,1895.4371337890625,0.0,2147.991455078125,0.9176304340362548,1.0,0.0,3.0,1.0,0.0
18172740,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8991421461105347,0.1840062439441681,0.1656059324741363,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.919377624988556,0.1954850405454635,0.185372456908226,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604858398437,0.9948428869247437,0.2872719168663025,0.172840803861618,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8457453846931458,0.1529661118984222,0.145237997174263,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.7905063629150391,0.1238141879439354,0.5592676401138306,285.0604858398437,284.95001220703125,295.95001220703125,292.66436767578125,295.9474182128906,297.2159423828125,284.0594177246094,1.0,0.2724023759365082,1.0,1.0,0.0,1.0,-1.4742075204849243,1.474205732345581,1.7937056782102443e-06,1.1296676397323608,1.0,1.0,0.0,30.384397506713867,34.0,35602.046875,0.0,258.9310607910156,1.0,280.9427490234375,283.17889404296875,295.6258850097656,297.9364929199219,293.1499938964844,293.1499938964844,280.6499938964844,32667.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512040138244629,1.0,0.0,0.0,3.8067920207977295,3.806817054748535,9.669669225331743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.78173828125,0.0,1688.6968994140625,1895.4371337890625,0.0,2035.8768310546875,0.9379031658172609,1.0,0.0,3.0,1.0,0.0
18172800,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8991421461105347,0.1840062439441681,0.1656059324741363,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.919377624988556,0.1954850405454635,0.185372456908226,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604858398437,0.9948428869247437,0.2872719168663025,0.172840803861618,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8457453846931458,0.1529661118984222,0.145237997174263,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.7905063629150391,0.1238141879439354,0.5592676401138306,285.0604858398437,284.95001220703125,295.95001220703125,292.66436767578125,295.9474182128906,297.2159423828125,284.0594177246094,1.0,0.2724023759365082,1.0,1.0,0.0,1.0,-1.4742075204849243,1.474205732345581,1.7937056782102443e-06,1.1296676397323608,1.0,1.0,0.0,30.384397506713867,34.0,35602.046875,0.0,258.9310607910156,1.0,280.9427490234375,283.17889404296875,295.6258850097656,297.9364929199219,293.1499938964844,293.1499938964844,280.6499938964844,32667.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512040138244629,1.0,0.0,0.0,3.8067920207977295,3.806817054748535,9.669669225331743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.78173828125,0.0,1688.6968994140625,1895.4371337890625,0.0,2035.8768310546875,0.9379031658172609,1.0,0.0,3.0,1.0,0.0
18172860,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8969659209251404,0.1850765496492386,0.1666957437992096,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.9160078763961792,0.1962188780307769,0.1861249506473541,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607788085937,0.9958112239837646,0.2884075045585632,0.1758955717086792,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8601989746094,0.8433701395988464,0.1536777466535568,0.1459323018789291,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.7865471839904785,0.1236860156059265,0.5586904287338257,284.8606262207031,284.95001220703125,296.0150451660156,292.67926025390625,296.0126953125,297.2172241210937,283.86529541015625,1.0,0.2739304006099701,1.0,1.0,0.0,1.0,-1.4802249670028689,1.4802231788635254,1.807145849852532e-06,1.1343578100204468,0.8751221895217896,0.8751221895217896,0.0,30.913089752197266,37.0,36323.078125,0.0,262.8218078613281,1.0,280.656005859375,282.9760131835937,295.7225036621094,298.1414489746094,293.1499938964844,293.1499938964844,280.95001220703125,39265.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647247910499573,1.0,0.0,0.0,3.734496116638184,3.734521389007568,9.30587702896446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.53564453125,0.0,1654.2193603515625,1895.4371337890625,0.0,2154.140380859375,0.925632894039154,1.0,0.0,3.0,1.0,0.0
18172920,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8969659209251404,0.1850765496492386,0.1666957437992096,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.9160078763961792,0.1962188780307769,0.1861249506473541,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8607788085937,0.9958112239837646,0.2884075045585632,0.1758955717086792,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8601989746094,0.8433701395988464,0.1536777466535568,0.1459323018789291,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.7865471839904785,0.1236860156059265,0.5586904287338257,284.8606262207031,284.95001220703125,296.0150451660156,292.67926025390625,296.0126953125,297.2172241210937,283.86529541015625,1.0,0.2739304006099701,1.0,1.0,0.0,1.0,-1.4802249670028689,1.4802231788635254,1.807145849852532e-06,1.1343578100204468,0.8751221895217896,0.8751221895217896,0.0,30.913089752197266,37.0,36323.078125,0.0,262.8218078613281,1.0,280.656005859375,282.9760131835937,295.7225036621094,298.1414489746094,293.1499938964844,293.1499938964844,280.95001220703125,39265.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647247910499573,1.0,0.0,0.0,3.734496116638184,3.734521389007568,9.30587702896446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.53564453125,0.0,1654.2193603515625,1895.4371337890625,0.0,2154.140380859375,0.925632894039154,1.0,0.0,3.0,1.0,0.0
18172980,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.8940877318382263,0.1870896965265274,0.1682061105966568,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0825500488281,0.9119027853012084,0.19777812063694,0.1873393207788467,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.082763671875,0.996940553188324,0.2894806563854217,0.179987221956253,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.8405976891517639,0.1551485657691955,0.1470992863178253,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.7823837399482727,0.1242516338825225,0.5602915287017822,285.0826416015625,284.95001220703125,296.07525634765625,292.6894836425781,296.0730895996094,297.2230224609375,284.0838928222656,1.0,0.2765107750892639,1.0,1.0,0.0,1.0,-1.4917272329330444,1.4917254447937012,1.8331164710616576e-06,1.143416404724121,1.0,1.0,0.0,31.709192276000977,40.0,36055.55859375,0.0,269.7957763671875,1.0,280.9429931640625,283.1872253417969,295.66064453125,297.9970397949219,293.1499938964844,293.1499938964844,280.6499938964844,33202.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539330720901489,1.0,0.0,0.0,3.837981700897217,3.8380072116851807,9.82876827038126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.544921875,0.0,1730.526123046875,1895.4371337890625,0.0,2059.5732421875,0.9450002312660216,1.0,0.0,3.0,1.0,0.0
18173040,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.8940877318382263,0.1870896965265274,0.1682061105966568,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0825500488281,0.9119027853012084,0.19777812063694,0.1873393207788467,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.082763671875,0.996940553188324,0.2894806563854217,0.179987221956253,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.8405976891517639,0.1551485657691955,0.1470992863178253,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.7823837399482727,0.1242516338825225,0.5602915287017822,285.0826416015625,284.95001220703125,296.07525634765625,292.6894836425781,296.0730895996094,297.2230224609375,284.0838928222656,1.0,0.2765107750892639,1.0,1.0,0.0,1.0,-1.4917272329330444,1.4917254447937012,1.8331164710616576e-06,1.143416404724121,1.0,1.0,0.0,31.709192276000977,40.0,36055.55859375,0.0,269.7957763671875,1.0,280.9429931640625,283.1872253417969,295.66064453125,297.9970397949219,293.1499938964844,293.1499938964844,280.6499938964844,33202.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539330720901489,1.0,0.0,0.0,3.837981700897217,3.8380072116851807,9.82876827038126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.544921875,0.0,1730.526123046875,1895.4371337890625,0.0,2059.5732421875,0.9450002312660216,1.0,0.0,3.0,1.0,0.0
18173100,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.8930276036262512,0.188099518418312,0.1692271828651428,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.910268247127533,0.1986408680677414,0.18821981549263,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.9974465370178224,0.2898924052715301,0.1820871829986572,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8395777940750122,0.1559838503599167,0.1479333043098449,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96221923828125,0.780761182308197,0.124649591743946,0.5622139573097229,284.951416015625,284.95001220703125,296.1036376953125,292.69293212890625,296.1015625,297.22613525390625,283.9259338378906,1.0,0.2781837284564972,1.0,1.0,0.0,1.0,-1.4998396635055542,1.499837875366211,1.8516263935453024e-06,1.1498509645462036,0.9698578119277954,0.9698578119277954,0.0,32.17110061645508,40.0,37036.87109375,0.0,274.51934814453125,1.0,280.69293212890625,282.9999084472656,295.74755859375,298.2381286621094,293.1499938964844,293.1499938964844,280.6499938964844,34172.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637218236923218,1.0,0.0,0.0,3.868192195892334,3.868217945098877,9.984109965444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.68212890625,0.0,1775.2451171875,1895.4371337890625,0.0,2145.2958984375,0.9525006413459778,1.0,0.0,3.0,1.0,0.0
18173160,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.8902226686477661,0.1888539791107177,0.1700068712234497,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9069907069206238,0.1993393301963806,0.1889550983905792,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.9980873465538024,0.289835512638092,0.1851043850183487,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881225585937,0.837261438369751,0.1567016690969467,0.148669958114624,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.7778682112693787,0.1249569281935691,0.5638263821601868,284.8881225585937,284.95001220703125,296.1309509277344,292.6953125,296.1289367675781,297.22613525390625,283.8905639648437,1.0,0.2800540626049042,1.0,1.0,0.0,1.0,-1.5081003904342651,1.5080984830856323,1.8706102764554089e-06,1.1564141511917114,0.9130388498306274,0.9130388498306274,0.0,32.787574768066406,28.0,37070.76171875,0.0,279.75213623046875,1.0,280.6559143066406,282.97515869140625,295.7500915527344,298.2127990722656,293.1499938964844,293.1499938964844,280.3500061035156,37562.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696856260299683,1.0,0.0,0.0,3.8161113262176514,3.816137313842773,9.717070952319773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.38037109375,0.0,1738.173095703125,1895.4371337890625,0.0,2198.047119140625,0.942897617816925,1.0,0.0,3.0,1.0,0.0
18173220,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.9023419618606568,0.1903323978185653,0.1712751984596252,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.9202196002006532,0.2007113695144653,0.1901966333389282,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.9964334964752196,0.2907474040985107,0.1780635267496109,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.8481091856956482,0.1581358164548874,0.1499682068824768,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.7875837683677673,0.1255713105201721,0.566315233707428,284.8216552734375,284.95001220703125,296.182373046875,292.69708251953125,296.1805419921875,297.2286071777344,283.8410339355469,1.0,0.2781337201595306,1.0,1.0,0.0,1.0,-1.507221221923828,1.507219314575195,1.868743083832669e-06,1.1558653116226196,0.7791522145271301,0.7791522145271301,0.0,31.71955108642578,31.0,37034.56640625,0.0,276.61883544921875,1.0,280.35772705078125,282.95245361328125,295.7357482910156,298.2233581542969,293.1499938964844,293.1499938964844,280.6499938964844,47098.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817034125328064,1.0,0.0,0.0,3.39375638961792,3.393779993057251,7.68519100802223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2353515625,0.0,1343.54541015625,1895.4371337890625,0.0,2305.447509765625,0.8588230013847351,1.0,0.0,3.0,1.0,0.0
18173280,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.9023419618606568,0.1903323978185653,0.1712751984596252,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.9202196002006532,0.2007113695144653,0.1901966333389282,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.9964334964752196,0.2907474040985107,0.1780635267496109,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.8481091856956482,0.1581358164548874,0.1499682068824768,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.7875837683677673,0.1255713105201721,0.566315233707428,284.8216552734375,284.95001220703125,296.182373046875,292.69708251953125,296.1805419921875,297.2286071777344,283.8410339355469,1.0,0.2781337201595306,1.0,1.0,0.0,1.0,-1.507221221923828,1.507219314575195,1.868743083832669e-06,1.1558653116226196,0.7791522145271301,0.7791522145271301,0.0,31.71955108642578,31.0,37034.56640625,0.0,276.61883544921875,1.0,280.35772705078125,282.95245361328125,295.7357482910156,298.2233581542969,293.1499938964844,293.1499938964844,280.6499938964844,47098.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817034125328064,1.0,0.0,0.0,3.39375638961792,3.393779993057251,7.68519100802223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2353515625,0.0,1343.54541015625,1895.4371337890625,0.0,2305.447509765625,0.8588230013847351,1.0,0.0,3.0,1.0,0.0
18173340,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9155475497245787,0.1929767578840255,0.1733323186635971,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.933824062347412,0.2029972821474075,0.1920734941959381,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.9944910407066344,0.2957273721694946,0.1718069463968277,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325012207031,0.8592224717140198,0.1603356450796127,0.1518039107322693,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.79747474193573,0.1268898397684097,0.5711246728897095,285.03192138671875,284.95001220703125,296.2299194335937,292.695068359375,296.2282409667969,297.2497253417969,284.0284118652344,1.0,0.2781924307346344,1.0,1.0,0.0,1.0,-1.5124000310897827,1.51239812374115,1.880572654044954e-06,1.1598597764968872,0.9310105443000792,0.9310105443000792,0.0,30.944629669189453,34.0,36882.14453125,0.0,276.9261779785156,1.0,280.6409606933594,283.1171569824219,295.6474914550781,298.0393371582031,293.1499938964844,293.1499938964844,280.3500061035156,32369.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665033340454102,1.0,0.0,0.0,3.563617706298828,3.5636403560638428,8.473747357129469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.91650390625,0.0,1412.650634765625,1895.4371337890625,0.0,2169.8515625,0.8833911418914795,1.0,0.0,3.0,1.0,0.0
18173400,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9155475497245787,0.1929767578840255,0.1733323186635971,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.933824062347412,0.2029972821474075,0.1920734941959381,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.9944910407066344,0.2957273721694946,0.1718069463968277,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325012207031,0.8592224717140198,0.1603356450796127,0.1518039107322693,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.79747474193573,0.1268898397684097,0.5711246728897095,285.03192138671875,284.95001220703125,296.2299194335937,292.695068359375,296.2282409667969,297.2497253417969,284.0284118652344,1.0,0.2781924307346344,1.0,1.0,0.0,1.0,-1.5124000310897827,1.51239812374115,1.880572654044954e-06,1.1598597764968872,0.9310105443000792,0.9310105443000792,0.0,30.944629669189453,34.0,36882.14453125,0.0,276.9261779785156,1.0,280.6409606933594,283.1171569824219,295.6474914550781,298.0393371582031,293.1499938964844,293.1499938964844,280.3500061035156,32369.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665033340454102,1.0,0.0,0.0,3.563617706298828,3.5636403560638428,8.473747357129469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.91650390625,0.0,1412.650634765625,1895.4371337890625,0.0,2169.8515625,0.8833911418914795,1.0,0.0,3.0,1.0,0.0
18173460,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.9235329627990724,0.1950954049825668,0.1754211783409118,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.9414603114128112,0.2050487697124481,0.1941282302141189,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.9936330914497375,0.3007698655128479,0.1694288253784179,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734436035156,0.8660221099853516,0.1623933315277099,0.1538319438695907,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.8032790422439575,0.128199815750122,0.5772263407707214,284.8753356933594,284.95001220703125,296.2738647460937,292.6896057128906,296.2723083496094,297.2682800292969,283.8872985839844,1.0,0.2797611951828003,1.0,1.0,0.0,1.0,-1.5242780447006226,1.5242761373519895,1.908161721075885e-06,1.169276237487793,0.8069197535514832,0.8069197535514832,0.0,30.85194206237793,37.0,37370.3203125,0.0,281.9985046386719,1.0,280.35821533203125,282.9809265136719,295.7227783203125,298.20855712890625,293.1499938964844,293.1499938964844,280.6499938964844,41456.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780299782752991,1.0,0.0,0.0,3.393639087677002,3.3936617374420166,7.684659522055881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.3623046875,0.0,1304.181396484375,1895.4371337890625,0.0,2272.470703125,0.8528222441673279,1.0,0.0,3.0,1.0,0.0
18173520,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.9235329627990724,0.1950954049825668,0.1754211783409118,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87481689453125,0.9414603114128112,0.2050487697124481,0.1941282302141189,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.9936330914497375,0.3007698655128479,0.1694288253784179,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734436035156,0.8660221099853516,0.1623933315277099,0.1538319438695907,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8719177246094,0.8032790422439575,0.128199815750122,0.5772263407707214,284.8753356933594,284.95001220703125,296.2738647460937,292.6896057128906,296.2723083496094,297.2682800292969,283.8872985839844,1.0,0.2797611951828003,1.0,1.0,0.0,1.0,-1.5242780447006226,1.5242761373519895,1.908161721075885e-06,1.169276237487793,0.8069197535514832,0.8069197535514832,0.0,30.85194206237793,37.0,37370.3203125,0.0,281.9985046386719,1.0,280.35821533203125,282.9809265136719,295.7227783203125,298.20855712890625,293.1499938964844,293.1499938964844,280.6499938964844,41456.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780299782752991,1.0,0.0,0.0,3.393639087677002,3.3936617374420166,7.684659522055881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.3623046875,0.0,1304.181396484375,1895.4371337890625,0.0,2272.470703125,0.8528222441673279,1.0,0.0,3.0,1.0,0.0
18173580,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.9274312853813172,0.1978901326656341,0.1776946485042572,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650329589844,0.9448183178901672,0.2076240330934524,0.1963659822940826,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647888183594,0.9938068985939026,0.3056420683860779,0.1698953807353973,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.8695443272590637,0.1648917496204376,0.1560317277908325,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657958984375,0.8060057759284973,0.1298970878124237,0.5841801166534424,285.0648803710937,284.95001220703125,296.3144836425781,292.680908203125,296.3130798339844,297.2876281738281,284.0615234375,1.0,0.2825815677642822,1.0,1.0,0.0,1.0,-1.5412392616271973,1.541237235069275,1.947973032656592e-06,1.1826905012130735,0.9707232117652892,0.9707232117652892,0.0,31.23391342163086,40.0,37439.515625,0.0,290.7125549316406,1.0,280.6407165527344,283.1300354003906,295.65576171875,298.0757751464844,293.1499938964844,293.1499938964844,280.3500061035156,30843.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681449055671692,1.0,0.0,0.0,3.599180221557617,3.599202871322632,8.643716000733548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0263671875,0.0,1439.313720703125,1895.4371337890625,0.0,2184.382568359375,0.8901374340057373,1.0,0.0,3.0,1.0,0.0
18173640,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.9274312853813172,0.1978901326656341,0.1776946485042572,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650329589844,0.9448183178901672,0.2076240330934524,0.1963659822940826,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647888183594,0.9938068985939026,0.3056420683860779,0.1698953807353973,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.8695443272590637,0.1648917496204376,0.1560317277908325,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657958984375,0.8060057759284973,0.1298970878124237,0.5841801166534424,285.0648803710937,284.95001220703125,296.3144836425781,292.680908203125,296.3130798339844,297.2876281738281,284.0615234375,1.0,0.2825815677642822,1.0,1.0,0.0,1.0,-1.5412392616271973,1.541237235069275,1.947973032656592e-06,1.1826905012130735,0.9707232117652892,0.9707232117652892,0.0,31.23391342163086,40.0,37439.515625,0.0,290.7125549316406,1.0,280.6407165527344,283.1300354003906,295.65576171875,298.0757751464844,293.1499938964844,293.1499938964844,280.3500061035156,30843.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681449055671692,1.0,0.0,0.0,3.599180221557617,3.599202871322632,8.643716000733548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0263671875,0.0,1439.313720703125,1895.4371337890625,0.0,2184.382568359375,0.8901374340057373,1.0,0.0,3.0,1.0,0.0
18173700,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.928405225276947,0.1991228610277176,0.1789513826370239,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185485839844,0.945529043674469,0.2088433504104614,0.1976176649332046,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164123535156,0.994164764881134,0.3077023029327392,0.170879378914833,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92242431640625,0.8705453276634216,0.166099414229393,0.1572506725788116,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.806688129901886,0.1307289153337478,0.5881950259208679,284.9171142578125,284.95001220703125,296.33367919921875,292.67547607421875,296.3323059082031,297.2948303222656,283.8929443359375,1.0,0.2844192385673523,1.0,1.0,0.0,1.0,-1.5517150163650513,1.5517131090164185,1.9728490769921336e-06,1.190996170043945,0.891025185585022,0.891025185585022,0.0,31.56477165222168,40.0,38372.0,0.0,296.43194580078125,1.0,280.3978881835937,282.9354858398437,295.7336730957031,298.3104553222656,293.1499938964844,293.1499938964844,280.3500061035156,33922.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782894968986511,1.0,0.0,0.0,3.639296293258667,3.639319658279419,8.837473046696687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.2021484375,0.0,1505.7962646484375,1895.4371337890625,0.0,2274.7958984375,0.8994227647781372,1.0,0.0,3.0,1.0,0.0
18173760,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778381347656,0.9266731142997742,0.2000984251499176,0.1799159944057464,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.9437974691390992,0.2098797112703323,0.1986683309078216,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.9949536919593812,0.3092109560966491,0.1731710135936737,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772888183594,0.8695456385612488,0.1671623140573501,0.1583148837089538,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765563964844,0.8054971098899841,0.1314359158277511,0.5916295051574707,284.8782958984375,284.95001220703125,296.3521423339844,292.6693420410156,296.350830078125,297.29791259765625,283.8858337402344,1.0,0.286476194858551,1.0,1.0,0.0,1.0,-1.5622860193252563,1.562283992767334,1.9981578134320443e-06,1.1993780136108398,0.842195987701416,0.842195987701416,0.0,32.07729721069336,43.0,38295.234375,0.0,302.74957275390625,1.0,280.35772705078125,282.9447937011719,295.72540283203125,298.267822265625,293.1499938964844,293.1499938964844,280.6499938964844,39123.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843011617660522,1.0,0.0,0.0,3.5291879177093506,3.5292112827301025,8.310801149491454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.68115234375,0.0,1425.463134765625,1895.4371337890625,0.0,2328.842529296875,0.8801454901695251,1.0,0.0,3.0,1.0,0.0
18173820,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9227634072303772,0.2029650509357452,0.1822542399168014,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.939594566822052,0.2126204371452331,0.2010759562253952,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.9965503215789796,0.3120815753936767,0.1784901022911071,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.866973340511322,0.1698323488235473,0.1606949865818023,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810546875,0.8025161623954773,0.1332646757364273,0.5993323922157288,285.0805053710937,284.95001220703125,296.3870849609375,292.6551818847656,296.3858947753906,297.3065185546875,284.0783386230469,1.0,0.2912123203277588,1.0,1.0,0.0,1.0,-1.586472511291504,1.5864704847335815,2.056796574834152e-06,1.2185148000717163,1.0,1.0,0.0,33.29566955566406,46.0,38366.59765625,0.0,317.6233825683594,1.0,280.6423645019531,283.116943359375,295.6429748535156,298.1211853027344,293.1499938964844,293.1499938964844,280.3500061035156,31048.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771613597869873,1.0,0.0,0.0,3.708768606185913,3.708792209625244,9.178099844575628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8291015625,0.0,1561.8955078125,1895.4371337890625,0.0,2264.69140625,0.915024995803833,1.0,0.0,3.0,1.0,0.0
18173880,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9227634072303772,0.2029650509357452,0.1822542399168014,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.939594566822052,0.2126204371452331,0.2010759562253952,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.9965503215789796,0.3120815753936767,0.1784901022911071,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.866973340511322,0.1698323488235473,0.1606949865818023,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810546875,0.8025161623954773,0.1332646757364273,0.5993323922157288,285.0805053710937,284.95001220703125,296.3870849609375,292.6551818847656,296.3858947753906,297.3065185546875,284.0783386230469,1.0,0.2912123203277588,1.0,1.0,0.0,1.0,-1.586472511291504,1.5864704847335815,2.056796574834152e-06,1.2185148000717163,1.0,1.0,0.0,33.29566955566406,46.0,38366.59765625,0.0,317.6233825683594,1.0,280.6423645019531,283.116943359375,295.6429748535156,298.1211853027344,293.1499938964844,293.1499938964844,280.3500061035156,31048.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771613597869873,1.0,0.0,0.0,3.708768606185913,3.708792209625244,9.178099844575628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8291015625,0.0,1561.8955078125,1895.4371337890625,0.0,2264.69140625,0.915024995803833,1.0,0.0,3.0,1.0,0.0
