time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173940,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.9163039326667786,0.2052984982728958,0.1846242100000381,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.9328607320785522,0.2150790095329284,0.2036020159721374,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.9981349110603333,0.3136178851127624,0.1853453963994979,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.8624608516693115,0.1722968369722366,0.1631936728954315,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7976911067962646,0.1349264532327652,0.6074969172477722,284.8841247558594,284.95001220703125,296.4197082519531,292.6387023925781,296.4186096191406,297.3074035644531,283.8887023925781,1.0,0.2966710031032562,1.0,1.0,0.0,1.0,-1.6133825778961182,1.6133804321289062,2.123341573678772e-06,1.2398316860198977,0.8862560391426086,0.8862560391426086,0.0,34.86396408081055,49.0,39469.484375,0.0,335.2482604980469,1.0,280.3565673828125,282.90838623046875,295.7031555175781,298.31640625,293.1499938964844,293.1499938964844,280.6499938964844,37568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948476672172546,1.0,0.0,0.0,3.691293716430664,3.691318273544312,9.091812671613296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.67626953125,0.0,1591.4630126953125,1895.4371337890625,0.0,2424.4150390625,0.914991855621338,1.0,0.0,3.0,1.0,0.0
18174000,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.9163039326667786,0.2052984982728958,0.1846242100000381,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.9328607320785522,0.2150790095329284,0.2036020159721374,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.9981349110603333,0.3136178851127624,0.1853453963994979,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.8624608516693115,0.1722968369722366,0.1631936728954315,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7976911067962646,0.1349264532327652,0.6074969172477722,284.8841247558594,284.95001220703125,296.4197082519531,292.6387023925781,296.4186096191406,297.3074035644531,283.8887023925781,1.0,0.2966710031032562,1.0,1.0,0.0,1.0,-1.6133825778961182,1.6133804321289062,2.123341573678772e-06,1.2398316860198977,0.8862560391426086,0.8862560391426086,0.0,34.86396408081055,49.0,39469.484375,0.0,335.2482604980469,1.0,280.3565673828125,282.90838623046875,295.7031555175781,298.31640625,293.1499938964844,293.1499938964844,280.6499938964844,37568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948476672172546,1.0,0.0,0.0,3.691293716430664,3.691318273544312,9.091812671613296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.67626953125,0.0,1591.4630126953125,1895.4371337890625,0.0,2424.4150390625,0.914991855621338,1.0,0.0,3.0,1.0,0.0
18174060,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9082435965538024,0.2082641273736953,0.1870593428611755,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.9241657257080078,0.2179992347955703,0.2061932682991027,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.9990000128746032,0.3145530223846435,0.1932390630245208,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973205566406,0.8564825057983398,0.1751391738653183,0.1657524108886718,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09686279296875,0.7913525104522705,0.136853277683258,0.6157251000404358,285.09771728515625,284.95001220703125,296.4502258300781,292.62017822265625,296.44921875,297.3089599609375,284.09991455078125,1.0,0.302647054195404,1.0,1.0,0.0,1.0,-1.6418426036834717,1.6418403387069702,2.195118668169016e-06,1.2623205184936523,1.0,1.0,0.0,36.74397277832031,52.0,39404.76953125,0.0,355.100341796875,1.0,280.6430053710937,283.10809326171875,295.6131286621094,298.1566772460937,293.1499938964844,293.1499938964844,280.3500061035156,32845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887166142463684,1.0,0.0,0.0,3.8177132606506334,3.81773853302002,9.725230256663051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.380859375,0.0,1703.1982421875,1895.4371337890625,0.0,2368.7431640625,0.9404920935630798,1.0,0.0,3.0,1.0,0.0
18174120,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9082435965538024,0.2082641273736953,0.1870593428611755,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.9241657257080078,0.2179992347955703,0.2061932682991027,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.9990000128746032,0.3145530223846435,0.1932390630245208,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973205566406,0.8564825057983398,0.1751391738653183,0.1657524108886718,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09686279296875,0.7913525104522705,0.136853277683258,0.6157251000404358,285.09771728515625,284.95001220703125,296.4502258300781,292.62017822265625,296.44921875,297.3089599609375,284.09991455078125,1.0,0.302647054195404,1.0,1.0,0.0,1.0,-1.6418426036834717,1.6418403387069702,2.195118668169016e-06,1.2623205184936523,1.0,1.0,0.0,36.74397277832031,52.0,39404.76953125,0.0,355.100341796875,1.0,280.6430053710937,283.10809326171875,295.6131286621094,298.1566772460937,293.1499938964844,293.1499938964844,280.3500061035156,32845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887166142463684,1.0,0.0,0.0,3.8177132606506334,3.81773853302002,9.725230256663051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.380859375,0.0,1703.1982421875,1895.4371337890625,0.0,2368.7431640625,0.9404920935630798,1.0,0.0,3.0,1.0,0.0
18174180,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9000657796859741,0.2107797563076019,0.1896082907915115,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9149564504623412,0.2207000404596328,0.2089627087116241,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.9990000128746032,0.3143727779388428,0.2014806568622589,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.8501088619232178,0.1778235584497451,0.1684752702713012,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.7846095561981201,0.1386654078960418,0.6246196627616882,284.9086303710937,284.95001220703125,296.47900390625,292.59991455078125,296.47808837890625,297.3070983886719,283.91070556640625,1.0,0.3090724945068359,1.0,1.0,0.0,1.0,-1.6720709800720217,1.67206871509552,2.2730246200808324e-06,1.2862237691879272,0.9355756044387816,0.9355756044387816,0.0,38.87671661376953,40.0,40705.39453125,0.0,377.2720336914063,1.0,280.3552551269531,282.8918762207031,295.6663818359375,298.35333251953125,293.1499938964844,293.1499938964844,280.04998779296875,36313.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806449294090271,1.0,0.0,0.0,3.832706451416016,3.8327324390411377,9.801767646422377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.3720703125,0.0,1748.5628662109375,1895.4371337890625,0.0,2530.53369140625,0.9460060000419616,1.0,0.0,3.0,1.0,0.0
18174240,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9000657796859741,0.2107797563076019,0.1896082907915115,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9149564504623412,0.2207000404596328,0.2089627087116241,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.9990000128746032,0.3143727779388428,0.2014806568622589,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.8501088619232178,0.1778235584497451,0.1684752702713012,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.7846095561981201,0.1386654078960418,0.6246196627616882,284.9086303710937,284.95001220703125,296.47900390625,292.59991455078125,296.47808837890625,297.3070983886719,283.91070556640625,1.0,0.3090724945068359,1.0,1.0,0.0,1.0,-1.6720709800720217,1.67206871509552,2.2730246200808324e-06,1.2862237691879272,0.9355756044387816,0.9355756044387816,0.0,38.87671661376953,40.0,40705.39453125,0.0,377.2720336914063,1.0,280.3552551269531,282.8918762207031,295.6663818359375,298.35333251953125,293.1499938964844,293.1499938964844,280.04998779296875,36313.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806449294090271,1.0,0.0,0.0,3.832706451416016,3.8327324390411377,9.801767646422377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.3720703125,0.0,1748.5628662109375,1895.4371337890625,0.0,2530.53369140625,0.9460060000419616,1.0,0.0,3.0,1.0,0.0
18174300,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79669189453125,0.901760756969452,0.211809292435646,0.1905843317508697,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7962341308594,0.9170070290565492,0.2218780368566513,0.2101198583841323,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.9990000128746032,0.3139524757862091,0.2014099657535553,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.8521069288253784,0.1790229529142379,0.1696466654539108,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8023986816406,0.7862727642059326,0.1394448727369308,0.6282811164855957,284.7951354980469,284.95001220703125,296.49285888671875,292.5892333984375,296.491943359375,297.3050842285156,283.7819519042969,1.0,0.3099938035011291,1.0,1.0,0.0,1.0,-1.6803613901138306,1.680359125137329,2.2948267996980576e-06,1.2928937673568726,0.8318095803260803,0.8318095803260803,0.0,39.04100799560547,40.0,41390.6484375,0.0,382.2766418457031,1.0,280.0960693359375,282.74774169921875,295.6815185546875,298.4869384765625,293.1499938964844,293.1499938964844,280.04998779296875,41029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170929551124573,1.0,0.0,0.0,3.739120960235596,3.739146709442138,9.328940677733044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.2841796875,0.0,1673.1495361328125,1895.4371337890625,0.0,2628.658935546875,0.9256526231765748,1.0,0.0,3.0,1.0,0.0
18174360,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.9083864688873292,0.2128440737724304,0.1914414912462234,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337707519531,0.9245681166648864,0.2230459451675415,0.2111687660217285,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.9990000128746032,0.3143084049224853,0.1980256885290146,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.8583983182907104,0.180211454629898,0.1707226037979126,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293151855469,0.7920639514923096,0.1402134001255035,0.6315291523933411,284.83465576171875,284.95001220703125,296.50634765625,292.5782165527344,296.5054626464844,297.3030700683594,283.849365234375,1.0,0.3096853494644165,1.0,1.0,0.0,1.0,-1.6837825775146484,1.6837801933288574,2.303857627339312e-06,1.2956430912017822,0.8073546290397644,0.8073546290397644,0.0,38.47905731201172,43.0,40951.43359375,0.0,382.5498046875,1.0,280.0575561523437,282.8403625488281,295.6264953613281,298.3539733886719,293.1499938964844,293.1499938964844,280.3500061035156,44697.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200461268424988,1.0,0.0,0.0,3.5036420822143555,3.5036661624908447,8.190921221284952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5859375,0.0,1438.8173828125,1895.4371337890625,0.0,2655.996826171875,0.8805024027824402,1.0,0.0,3.0,1.0,0.0
18174420,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390930175781,0.9179865121841432,0.2161233574151992,0.1940599679946899,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.9345189332962036,0.226298302412033,0.2139638513326645,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03875732421875,0.9990000128746032,0.3181004524230957,0.1950092017650604,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.8670369386672974,0.1833504140377044,0.1734534949064254,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397644042969,0.7997774481773376,0.1424015462398529,0.6403550505638123,285.03887939453125,284.95001220703125,296.5325622558594,292.5553283691406,296.5317077636719,297.3173828125,284.0361633300781,1.0,0.3120140731334686,1.0,1.0,0.0,1.0,-1.7005256414413452,1.7005232572555542,2.347915369682596e-06,1.3087265491485596,0.9607653617858888,0.9607653617858888,0.0,38.28690719604492,46.0,40834.4921875,0.0,391.3020935058594,1.0,280.3421630859375,283.00885009765625,295.5219421386719,298.15557861328125,293.1499938964844,293.1499938964844,280.04998779296875,32370.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079755306243896,1.0,0.0,0.0,3.663158416748047,3.663182020187378,8.953744554673904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.09423828125,0.0,1520.6036376953125,1895.4371337890625,0.0,2544.5625,0.9056288003921508,1.0,0.0,3.0,1.0,0.0
18174480,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390930175781,0.9179865121841432,0.2161233574151992,0.1940599679946899,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.9345189332962036,0.226298302412033,0.2139638513326645,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03875732421875,0.9990000128746032,0.3181004524230957,0.1950092017650604,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.8670369386672974,0.1833504140377044,0.1734534949064254,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397644042969,0.7997774481773376,0.1424015462398529,0.6403550505638123,285.03887939453125,284.95001220703125,296.5325622558594,292.5553283691406,296.5317077636719,297.3173828125,284.0361633300781,1.0,0.3120140731334686,1.0,1.0,0.0,1.0,-1.7005256414413452,1.7005232572555542,2.347915369682596e-06,1.3087265491485596,0.9607653617858888,0.9607653617858888,0.0,38.28690719604492,46.0,40834.4921875,0.0,391.3020935058594,1.0,280.3421630859375,283.00885009765625,295.5219421386719,298.15557861328125,293.1499938964844,293.1499938964844,280.04998779296875,32370.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079755306243896,1.0,0.0,0.0,3.663158416748047,3.663182020187378,8.953744554673904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.09423828125,0.0,1520.6036376953125,1895.4371337890625,0.0,2544.5625,0.9056288003921508,1.0,0.0,3.0,1.0,0.0
18174540,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.9225051999092102,0.2187832146883011,0.1966744512319564,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.939179301261902,0.2292368113994598,0.2168913632631302,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.9990000128746032,0.3220101594924927,0.1951539069414138,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.8716208338737488,0.1862584799528122,0.1763235181570053,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.8037199378013611,0.1444723308086395,0.6500585675239563,284.8851013183594,284.95001220703125,296.5579528808594,292.53155517578125,296.55712890625,297.3269348144531,283.89324951171875,1.0,0.3155702948570251,1.0,1.0,0.0,1.0,-1.722449541091919,1.7224470376968384,2.40657232097874e-06,1.326006531715393,0.8425657153129578,0.8425657153129578,0.0,38.785194396972656,49.0,41593.09765625,0.0,405.1895751953125,1.0,280.0578308105469,282.85797119140625,295.571533203125,298.31494140625,293.1499938964844,293.1499938964844,280.3500061035156,39928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207467794418335,1.0,0.0,0.0,3.542750597000122,3.542774200439453,8.37480001791846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.98486328125,0.0,1445.6192626953125,1895.4371337890625,0.0,2662.489013671875,0.884255588054657,1.0,0.0,3.0,1.0,0.0
18174600,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.9225051999092102,0.2187832146883011,0.1966744512319564,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.939179301261902,0.2292368113994598,0.2168913632631302,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.9990000128746032,0.3220101594924927,0.1951539069414138,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.8716208338737488,0.1862584799528122,0.1763235181570053,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.8037199378013611,0.1444723308086395,0.6500585675239563,284.8851013183594,284.95001220703125,296.5579528808594,292.53155517578125,296.55712890625,297.3269348144531,283.89324951171875,1.0,0.3155702948570251,1.0,1.0,0.0,1.0,-1.722449541091919,1.7224470376968384,2.40657232097874e-06,1.326006531715393,0.8425657153129578,0.8425657153129578,0.0,38.785194396972656,49.0,41593.09765625,0.0,405.1895751953125,1.0,280.0578308105469,282.85797119140625,295.571533203125,298.31494140625,293.1499938964844,293.1499938964844,280.3500061035156,39928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207467794418335,1.0,0.0,0.0,3.542750597000122,3.542774200439453,8.37480001791846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.98486328125,0.0,1445.6192626953125,1895.4371337890625,0.0,2662.489013671875,0.884255588054657,1.0,0.0,3.0,1.0,0.0
18174660,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0737609863281,0.9238807559013368,0.2221560031175613,0.1994562447071075,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736999511719,0.9405835270881652,0.2327079325914383,0.2199748754501342,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0734558105469,0.9990000128746032,0.3259808719158172,0.197300836443901,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.073974609375,0.8735901117324829,0.18960902094841,0.1793301701545715,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.8052444458007812,0.14691062271595,0.6603803038597107,285.07354736328125,284.95001220703125,296.58282470703125,292.5071716308594,296.58203125,297.3397521972656,284.0710754394531,1.0,0.320094496011734,1.0,1.0,0.0,1.0,-1.748069405555725,1.748067021369934,2.47618299908936e-06,1.346149206161499,1.0,1.0,0.0,39.73204803466797,52.0,41622.234375,0.0,422.9113464355469,1.0,280.3425598144531,283.0174255371094,295.4900817871094,298.1654968261719,293.1499938964844,293.1499938964844,280.04998779296875,31317.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127987384796143,1.0,0.0,0.0,3.72254490852356,3.7225687503814697,9.246410286323226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3291015625,0.0,1579.6572265625,1895.4371337890625,0.0,2588.990478515625,0.9183406829833984,1.0,0.0,3.0,1.0,0.0
18174720,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0737609863281,0.9238807559013368,0.2221560031175613,0.1994562447071075,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736999511719,0.9405835270881652,0.2327079325914383,0.2199748754501342,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0734558105469,0.9990000128746032,0.3259808719158172,0.197300836443901,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.073974609375,0.8735901117324829,0.18960902094841,0.1793301701545715,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.8052444458007812,0.14691062271595,0.6603803038597107,285.07354736328125,284.95001220703125,296.58282470703125,292.5071716308594,296.58203125,297.3397521972656,284.0710754394531,1.0,0.320094496011734,1.0,1.0,0.0,1.0,-1.748069405555725,1.748067021369934,2.47618299908936e-06,1.346149206161499,1.0,1.0,0.0,39.73204803466797,52.0,41622.234375,0.0,422.9113464355469,1.0,280.3425598144531,283.0174255371094,295.4900817871094,298.1654968261719,293.1499938964844,293.1499938964844,280.04998779296875,31317.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127987384796143,1.0,0.0,0.0,3.72254490852356,3.7225687503814697,9.246410286323226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3291015625,0.0,1579.6572265625,1895.4371337890625,0.0,2588.990478515625,0.9183406829833984,1.0,0.0,3.0,1.0,0.0
18174780,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.9217153191566468,0.2248622179031372,0.202169582247734,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.9386226534843444,0.2357931733131408,0.2230988442897796,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.9990000128746032,0.3287746608257293,0.2013782411813736,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88702392578125,0.8728131055831909,0.1926580518484115,0.1823890209197998,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.8042834997177124,0.1491401195526123,0.67107093334198,284.88775634765625,284.95001220703125,296.60748291015625,292.48248291015625,296.6067199707031,297.34283447265625,283.8930053710937,1.0,0.3254295587539673,1.0,1.0,0.0,1.0,-1.7764827013015747,1.776480197906494,2.554845195845701e-06,1.3685216903686523,0.8847479820251465,0.8847479820251465,0.0,41.12872314453125,55.0,42711.4296875,0.0,444.1704711914063,1.0,280.0564880371094,282.8204345703125,295.5400390625,298.3502502441406,293.1499938964844,293.1499938964844,280.3500061035156,37850.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829024076461792,1.0,0.0,0.0,3.687988758087158,3.6880133152008057,9.075539537661824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.82568359375,0.0,1589.838134765625,1895.4371337890625,0.0,2739.36279296875,0.914660394191742,1.0,0.0,3.0,1.0,0.0
18174840,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.9217153191566468,0.2248622179031372,0.202169582247734,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.9386226534843444,0.2357931733131408,0.2230988442897796,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.9990000128746032,0.3287746608257293,0.2013782411813736,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88702392578125,0.8728131055831909,0.1926580518484115,0.1823890209197998,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.8042834997177124,0.1491401195526123,0.67107093334198,284.88775634765625,284.95001220703125,296.60748291015625,292.48248291015625,296.6067199707031,297.34283447265625,283.8930053710937,1.0,0.3254295587539673,1.0,1.0,0.0,1.0,-1.7764827013015747,1.776480197906494,2.554845195845701e-06,1.3685216903686523,0.8847479820251465,0.8847479820251465,0.0,41.12872314453125,55.0,42711.4296875,0.0,444.1704711914063,1.0,280.0564880371094,282.8204345703125,295.5400390625,298.3502502441406,293.1499938964844,293.1499938964844,280.3500061035156,37850.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829024076461792,1.0,0.0,0.0,3.687988758087158,3.6880133152008057,9.075539537661824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.82568359375,0.0,1589.838134765625,1895.4371337890625,0.0,2739.36279296875,0.914660394191742,1.0,0.0,3.0,1.0,0.0
18174900,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466003417969,0.9189395308494568,0.2264128923416137,0.2033918350934982,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04718017578125,0.9359885454177856,0.2374639064073562,0.2245598286390304,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.9990000128746032,0.3298868536949157,0.2042458802461624,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445556640625,0.8710727691650391,0.1942845582962036,0.1838349103927612,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.8025304675102234,0.150326669216156,0.6760879755020142,285.0484313964844,284.95001220703125,296.6198425292969,292.4700927734375,296.6190795898437,297.34375,284.0660095214844,1.0,0.3283066153526306,1.0,1.0,0.0,1.0,-1.7909066677093506,1.7909040451049805,2.5953086151275784e-06,1.379849195480347,0.9941173791885376,0.9941173791885376,0.0,42.01201629638672,55.0,42308.65234375,0.0,455.7339172363281,1.0,280.3030700683594,282.9975280761719,295.45587158203125,298.1376647949219,293.1499938964844,293.1499938964844,280.3500061035156,33545.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238221406936646,1.0,0.0,0.0,3.735337495803833,3.735361814498901,9.310070367973822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.26220703125,0.0,1611.402587890625,1895.4371337890625,0.0,2691.014892578125,0.924892783164978,1.0,0.0,3.0,1.0,0.0
18174960,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.9175291061401368,0.2282679378986358,0.2049756795167923,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924377441406,0.93452388048172,0.2393737435340881,0.2262955456972122,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09259033203125,0.9990000128746032,0.3311161994934082,0.20668326318264,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.8702855110168457,0.1961125582456588,0.185507595539093,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0918884277344,0.8016753196716309,0.1516789942979812,0.6819517612457275,285.092529296875,284.95001220703125,296.6322631835937,292.4577331542969,296.6314697265625,297.3476257324219,284.0941772460937,1.0,0.3313494920730591,1.0,1.0,0.0,1.0,-1.806866884231568,1.8068642616271973,2.640519824126386e-06,1.392377257347107,1.0,1.0,0.0,42.86223983764648,58.0,42623.421875,0.0,468.3377685546875,1.0,280.3426818847656,283.0104064941406,295.449951171875,298.1876525878906,293.1499938964844,293.1499938964844,280.04998779296875,32840.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230010867118835,1.0,0.0,0.0,3.81696367263794,3.816988706588745,9.721411515783984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5029296875,0.0,1702.2568359375,1895.4371337890625,0.0,2683.39453125,0.9404945969581604,1.0,0.0,3.0,1.0,0.0
18175020,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9121884703636168,0.2311398237943649,0.2078503370285034,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9291970133781432,0.2426574677228927,0.2296207845211029,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.9990000128746032,0.332320898771286,0.2128336280584335,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.8667978644371033,0.1993341743946075,0.1887455284595489,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.7981995940208435,0.1540552675724029,0.6933820843696594,284.9087219238281,284.95001220703125,296.6574401855469,292.4331970214844,296.6566467285156,297.3460388183594,283.911376953125,1.0,0.3377775251865387,1.0,1.0,0.0,1.0,-1.8393100500106807,1.8393073081970213,2.7339006010151934e-06,1.4178732633590698,0.9328311681747437,0.9328311681747437,0.0,44.8785514831543,46.0,43955.703125,0.0,495.4905090332031,1.0,280.0558166503906,282.800048828125,295.4944763183594,298.3782653808594,293.1499938964844,293.1499938964844,279.75,36492.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396248817443848,1.0,0.0,0.0,3.825674295425415,3.825700044631958,9.765832373886951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.51025390625,0.0,1741.4014892578125,1895.4371337890625,0.0,2838.21044921875,0.9445945024490356,1.0,0.0,3.0,1.0,0.0
18175080,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9121884703636168,0.2311398237943649,0.2078503370285034,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085998535156,0.9291970133781432,0.2426574677228927,0.2296207845211029,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.9990000128746032,0.332320898771286,0.2128336280584335,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.8667978644371033,0.1993341743946075,0.1887455284595489,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082946777344,0.7981995940208435,0.1540552675724029,0.6933820843696594,284.9087219238281,284.95001220703125,296.6574401855469,292.4331970214844,296.6566467285156,297.3460388183594,283.911376953125,1.0,0.3377775251865387,1.0,1.0,0.0,1.0,-1.8393100500106807,1.8393073081970213,2.7339006010151934e-06,1.4178732633590698,0.9328311681747437,0.9328311681747437,0.0,44.8785514831543,46.0,43955.703125,0.0,495.4905090332031,1.0,280.0558166503906,282.800048828125,295.4944763183594,298.3782653808594,293.1499938964844,293.1499938964844,279.75,36492.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396248817443848,1.0,0.0,0.0,3.825674295425415,3.825700044631958,9.765832373886951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.51025390625,0.0,1741.4014892578125,1895.4371337890625,0.0,2838.21044921875,0.9445945024490356,1.0,0.0,3.0,1.0,0.0
18175140,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84844970703125,0.9241312742233276,0.2335800975561142,0.2099922895431518,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.9420031905174256,0.2455827742815017,0.2323512136936187,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500061035156,0.9990000128746032,0.3336490392684936,0.207859918475151,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.8779472708702087,0.2022415548563003,0.1914647221565246,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448486328125,0.8083319067955017,0.1561545133590698,0.7026934027671814,284.8495788574219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825256347656,297.3427124023437,283.8618469238281,1.0,0.3385253548622131,1.0,1.0,0.0,1.0,-1.85365092754364,1.853648066520691,2.7760213470173767e-06,1.4293118715286257,0.8181902766227722,0.8181902766227722,0.0,44.19755554199219,49.0,44253.61328125,0.0,502.80865478515625,1.0,279.7573547363281,282.7523803710937,295.453369140625,298.3785400390625,293.1499938964844,293.1499938964844,280.04998779296875,43672.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522258400917053,1.0,0.0,0.0,3.521579504013061,3.52160382270813,8.275005711766426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.67236328125,0.0,1450.3201904296875,1895.4371337890625,0.0,2956.122802734375,0.8838056325912476,1.0,0.0,3.0,1.0,0.0
18175200,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84844970703125,0.9241312742233276,0.2335800975561142,0.2099922895431518,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.9420031905174256,0.2455827742815017,0.2323512136936187,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500061035156,0.9990000128746032,0.3336490392684936,0.207859918475151,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.8779472708702087,0.2022415548563003,0.1914647221565246,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448486328125,0.8083319067955017,0.1561545133590698,0.7026934027671814,284.8495788574219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825256347656,297.3427124023437,283.8618469238281,1.0,0.3385253548622131,1.0,1.0,0.0,1.0,-1.85365092754364,1.853648066520691,2.7760213470173767e-06,1.4293118715286257,0.8181902766227722,0.8181902766227722,0.0,44.19755554199219,49.0,44253.61328125,0.0,502.80865478515625,1.0,279.7573547363281,282.7523803710937,295.453369140625,298.3785400390625,293.1499938964844,293.1499938964844,280.04998779296875,43672.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522258400917053,1.0,0.0,0.0,3.521579504013061,3.52160382270813,8.275005711766426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.67236328125,0.0,1450.3201904296875,1895.4371337890625,0.0,2956.122802734375,0.8838056325912476,1.0,0.0,3.0,1.0,0.0
18175260,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.9368335008621216,0.2373027354478836,0.2129890173673629,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.954426407814026,0.2494484037160873,0.235709860920906,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.9990000128746032,0.3389707505702972,0.2035098671913147,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8893252015113831,0.2059350609779358,0.1947021633386612,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.8180026412010193,0.1588874608278274,0.7139261364936829,285.0374450683594,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.3575744628906,284.0350646972656,1.0,0.3410981297492981,1.0,1.0,0.0,1.0,-1.8734227418899536,1.873420000076294,2.834142605934176e-06,1.4446702003479004,0.9646458029747008,0.9646458029747008,0.0,43.79544448852539,67.0,44136.56640625,0.0,514.77978515625,1.0,280.0423583984375,282.9103088378906,295.35577392578125,298.1876220703125,293.1499938964844,293.1499938964844,279.75,32448.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410797715187073,1.0,0.0,0.0,3.6812026500701904,3.6812264919281006,9.042171882356342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.9951171875,0.0,1541.3594970703125,1895.4371337890625,0.0,2851.805419921875,0.9096954464912416,1.0,0.0,3.0,1.0,0.0
18175320,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.9368335008621216,0.2373027354478836,0.2129890173673629,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.954426407814026,0.2494484037160873,0.235709860920906,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.9990000128746032,0.3389707505702972,0.2035098671913147,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8893252015113831,0.2059350609779358,0.1947021633386612,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.8180026412010193,0.1588874608278274,0.7139261364936829,285.0374450683594,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.3575744628906,284.0350646972656,1.0,0.3410981297492981,1.0,1.0,0.0,1.0,-1.8734227418899536,1.873420000076294,2.834142605934176e-06,1.4446702003479004,0.9646458029747008,0.9646458029747008,0.0,43.79544448852539,67.0,44136.56640625,0.0,514.77978515625,1.0,280.0423583984375,282.9103088378906,295.35577392578125,298.1876220703125,293.1499938964844,293.1499938964844,279.75,32448.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410797715187073,1.0,0.0,0.0,3.6812026500701904,3.6812264919281006,9.042171882356342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.9951171875,0.0,1541.3594970703125,1895.4371337890625,0.0,2851.805419921875,0.9096954464912416,1.0,0.0,3.0,1.0,0.0
18175380,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.9205896258354188,0.2403800785541534,0.2160661965608596,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.9387686848640442,0.2529707551002502,0.2392840534448623,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.9990000128746032,0.3425107002258301,0.2159992754459381,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.8767526745796204,0.2093630880117416,0.1981635987758636,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.8069074749946594,0.1614597886800766,0.7263746857643127,284.9063720703125,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.36328125,283.9140014648437,1.0,0.3508661985397339,1.0,1.0,0.0,1.0,-1.9154949188232424,1.915491938591004,2.960258825623896e-06,1.4774284362792969,0.8658194541931152,0.8658194541931152,0.0,47.3687858581543,70.0,45341.23046875,0.0,555.4468994140625,1.0,279.7576904296875,282.7696838378906,295.40545654296875,298.3651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38603.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853904664516449,1.0,0.0,0.0,3.592073440551758,3.592097520828247,8.60961506532476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.56787109375,0.0,1488.8448486328125,1895.4371337890625,0.0,2971.855224609375,0.8945316076278687,1.0,0.0,3.0,1.0,0.0
18175440,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.9205896258354188,0.2403800785541534,0.2160661965608596,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.9387686848640442,0.2529707551002502,0.2392840534448623,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.9990000128746032,0.3425107002258301,0.2159992754459381,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.8767526745796204,0.2093630880117416,0.1981635987758636,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.8069074749946594,0.1614597886800766,0.7263746857643127,284.9063720703125,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.36328125,283.9140014648437,1.0,0.3508661985397339,1.0,1.0,0.0,1.0,-1.9154949188232424,1.915491938591004,2.960258825623896e-06,1.4774284362792969,0.8658194541931152,0.8658194541931152,0.0,47.3687858581543,70.0,45341.23046875,0.0,555.4468994140625,1.0,279.7576904296875,282.7696838378906,295.40545654296875,298.3651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38603.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853904664516449,1.0,0.0,0.0,3.592073440551758,3.592097520828247,8.60961506532476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.56787109375,0.0,1488.8448486328125,1895.4371337890625,0.0,2971.855224609375,0.8945316076278687,1.0,0.0,3.0,1.0,0.0
18175500,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648193359375,0.9121264815330504,0.2421855479478836,0.2175454497337341,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.9301861524581908,0.2549148201942444,0.2410324364900589,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.9990000128746032,0.3426597118377685,0.2228015512228012,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633239746094,0.8701276183128357,0.2112240493297577,0.1998608112335205,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596008300781,0.8006858825683594,0.1628523617982864,0.7324687838554382,285.0664367675781,284.95001220703125,296.7532653808594,292.35302734375,296.7524108886719,297.36279296875,284.0805053710937,1.0,0.3554604053497314,1.0,1.0,0.0,1.0,-1.936900615692139,1.9368975162506104,3.0258561309892684e-06,1.4942479133605957,0.9821235537528992,0.9821235537528992,0.0,49.36281967163086,70.0,45142.05078125,0.0,577.356689453125,1.0,280.0012512207031,282.9331359863281,295.3346862792969,298.1773681640625,293.1499938964844,293.1499938964844,280.04998779296875,32966.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488612174987793,1.0,0.0,0.0,3.66595458984375,3.665978193283081,8.967418239080871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.14794921875,0.0,1528.194580078125,1895.4371337890625,0.0,2924.605712890625,0.9089937210083008,1.0,0.0,3.0,1.0,0.0
18175560,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0978088378906,0.9067730903625488,0.2442349940538406,0.2193570286035537,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.9243953227996826,0.2570554912090301,0.2430336624383926,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.097900390625,0.9990000128746032,0.3425260186195373,0.2282812297344207,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977478027344,0.8658285737037659,0.2132524996995926,0.2017669081687927,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.7965845465660095,0.164385125041008,0.7393314242362976,285.0978698730469,284.95001220703125,296.7684631347656,292.3427734375,296.767578125,297.3652648925781,284.0987548828125,1.0,0.3600330352783203,1.0,1.0,0.0,1.0,-1.95858895778656,1.958585858345032,3.0930270895623835e-06,1.511204481124878,1.0,1.0,0.0,51.11727142333984,73.0,45604.90625,0.0,599.130126953125,1.0,280.04248046875,282.9347839355469,295.33807373046875,298.2481689453125,293.1499938964844,293.1499938964844,279.75,31988.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487095236778259,1.0,0.0,0.0,3.767965316772461,3.767989635467529,9.473425848227636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.9091796875,0.0,1637.4281005859375,1895.4371337890625,0.0,2923.18505859375,0.9287920594215392,1.0,0.0,3.0,1.0,0.0
18175620,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207458496094,0.8958583474159241,0.2474079728126526,0.2225636690855026,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.9123536348342896,0.2607081532478332,0.2467817366123199,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210510253906,0.9988513588905334,0.34025439620018,0.2386809140443802,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.8568001389503479,0.2167797088623047,0.2053720951080322,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.7878980040550232,0.167037084698677,0.7523798942565918,284.9209289550781,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.3656616210937,283.92364501953125,1.0,0.3689354956150055,1.0,1.0,0.0,1.0,-1.999579071998596,1.9995758533477783,3.2223492780758534e-06,1.5433290004730225,0.934501051902771,0.934501051902771,0.0,54.82113265991211,76.0,47178.91015625,0.0,642.7756958007812,1.0,279.75604248046875,282.72705078125,295.3892822265625,298.4643859863281,293.1499938964844,293.1499938964844,279.45001220703125,35902.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662490248680115,1.0,0.0,0.0,3.793719530105591,3.793744802474976,9.60337047217763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.22802734375,0.0,1698.2613525390625,1895.4371337890625,0.0,3087.622802734375,0.9371376037597656,1.0,0.0,3.0,1.0,0.0
18175680,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207458496094,0.8958583474159241,0.2474079728126526,0.2225636690855026,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.9123536348342896,0.2607081532478332,0.2467817366123199,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210510253906,0.9988513588905334,0.34025439620018,0.2386809140443802,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.8568001389503479,0.2167797088623047,0.2053720951080322,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.7878980040550232,0.167037084698677,0.7523798942565918,284.9209289550781,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.3656616210937,283.92364501953125,1.0,0.3689354956150055,1.0,1.0,0.0,1.0,-1.999579071998596,1.9995758533477783,3.2223492780758534e-06,1.5433290004730225,0.934501051902771,0.934501051902771,0.0,54.82113265991211,76.0,47178.91015625,0.0,642.7756958007812,1.0,279.75604248046875,282.72705078125,295.3892822265625,298.4643859863281,293.1499938964844,293.1499938964844,279.45001220703125,35902.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662490248680115,1.0,0.0,0.0,3.793719530105591,3.793744802474976,9.60337047217763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.22802734375,0.0,1698.2613525390625,1895.4371337890625,0.0,3087.622802734375,0.9371376037597656,1.0,0.0,3.0,1.0,0.0
18175740,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674011230469,0.8763086795806885,0.2502325475215912,0.2252344191074371,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.8922683596611023,0.2639782726764679,0.2500579953193664,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.976899802684784,0.3387576937675476,0.2373999804258346,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8401541113853455,0.2199281305074691,0.2085501551628112,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.7715245485305786,0.1693024188280105,0.7635931968688965,284.8683776855469,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.3606872558594,283.8775634765625,1.0,0.3766706585884094,1.0,1.0,0.0,1.0,-2.022329568862915,2.0223264694213867,3.2953771551547102e-06,1.5611515045166016,0.8332146406173706,0.8332146406173706,0.0,60.07317352294922,79.0,47731.78125,0.0,678.7990112304688,1.0,279.4578857421875,282.6715087890625,295.35382080078125,298.4844055175781,293.1499938964844,293.1499938964844,279.75,41979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879426121711731,1.0,0.0,0.0,3.5428898334503174,3.542913913726806,8.375458833143057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.29541015625,0.0,1460.6611328125,1895.4371337890625,0.0,3211.202392578125,0.8870987892150879,1.0,0.0,3.0,1.0,0.0
