time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175800,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674011230469,0.8763086795806885,0.2502325475215912,0.2252344191074371,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.8922683596611023,0.2639782726764679,0.2500579953193664,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.976899802684784,0.3387576937675476,0.2373999804258346,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8401541113853455,0.2199281305074691,0.2085501551628112,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.7715245485305786,0.1693024188280105,0.7635931968688965,284.8683776855469,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.3606872558594,283.8775634765625,1.0,0.3766706585884094,1.0,1.0,0.0,1.0,-2.022329568862915,2.0223264694213867,3.2953771551547102e-06,1.5611515045166016,0.8332146406173706,0.8332146406173706,0.0,60.07317352294922,79.0,47731.78125,0.0,678.7990112304688,1.0,279.4578857421875,282.6715087890625,295.35382080078125,298.4844055175781,293.1499938964844,293.1499938964844,279.75,41979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879426121711731,1.0,0.0,0.0,3.5428898334503174,3.542913913726806,8.375458833143057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.29541015625,0.0,1460.6611328125,1895.4371337890625,0.0,3211.202392578125,0.8870987892150879,1.0,0.0,3.0,1.0,0.0
18175860,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8678097724914551,0.2544119656085968,0.2287813574075698,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.8833657503128052,0.2682009041309356,0.253909558057785,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9639554023742676,0.3404459655284881,0.2381953001022339,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469970703125,0.8329814672470093,0.2238536924123764,0.2121655046939849,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04736328125,0.7642894387245178,0.1721839010715484,0.7762323021888733,285.0466613769531,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.3700866699219,284.044921875,1.0,0.3839709162712097,1.0,1.0,0.0,1.0,-2.0516841411590576,2.05168080329895,3.390620349819073e-06,1.5839518308639526,0.9815746545791626,0.9815746545791626,0.0,63.90695571899414,82.0,47799.1640625,0.0,716.0771484375,1.0,279.7426147460937,282.8232421875,295.2704467773437,298.3195495605469,293.1499938964844,293.1499938964844,279.45001220703125,32144.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870543897151947,1.0,0.0,0.0,3.711091995239258,3.711115837097168,9.1896026788163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.80078125,0.0,1572.87646484375,1895.4371337890625,0.0,3127.91259765625,0.9162097573280334,1.0,0.0,3.0,1.0,0.0
18175920,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8678097724914551,0.2544119656085968,0.2287813574075698,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.8833657503128052,0.2682009041309356,0.253909558057785,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9639554023742676,0.3404459655284881,0.2381953001022339,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469970703125,0.8329814672470093,0.2238536924123764,0.2121655046939849,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04736328125,0.7642894387245178,0.1721839010715484,0.7762323021888733,285.0466613769531,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.3700866699219,284.044921875,1.0,0.3839709162712097,1.0,1.0,0.0,1.0,-2.0516841411590576,2.05168080329895,3.390620349819073e-06,1.5839518308639526,0.9815746545791626,0.9815746545791626,0.0,63.90695571899414,82.0,47799.1640625,0.0,716.0771484375,1.0,279.7426147460937,282.8232421875,295.2704467773437,298.3195495605469,293.1499938964844,293.1499938964844,279.45001220703125,32144.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870543897151947,1.0,0.0,0.0,3.711091995239258,3.711115837097168,9.1896026788163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.80078125,0.0,1572.87646484375,1895.4371337890625,0.0,3127.91259765625,0.9162097573280334,1.0,0.0,3.0,1.0,0.0
18175980,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.861375629901886,0.2578538656234741,0.2322210967540741,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8767135143280029,0.2719891667366028,0.2577700912952423,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9531482458114624,0.3419480919837951,0.2394535094499588,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.827725350856781,0.2274169027805328,0.2157912105321884,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005126953125,0.7590717673301697,0.1748396307229995,0.7891973853111267,284.9022827148437,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.37359619140625,283.9072570800781,1.0,0.3910732269287109,1.0,1.0,0.0,1.0,-2.0818920135498047,2.081888437271118,3.4903591767943e-06,1.60753333568573,0.8771052360534668,0.8771052360534668,0.0,67.5009765625,85.0,48932.5859375,0.0,754.2257080078125,1.0,279.4573669433594,282.6634826660156,295.3217468261719,298.5063171386719,293.1499938964844,293.1499938964844,279.75,38181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838216662406921,1.0,0.0,0.0,3.643866062164306,3.643890380859375,8.859681202011416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.41357421875,0.0,1542.6514892578125,1895.4371337890625,0.0,3252.384521484375,0.9055022597312928,1.0,0.0,3.0,1.0,0.0
18176040,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.861375629901886,0.2578538656234741,0.2322210967540741,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8767135143280029,0.2719891667366028,0.2577700912952423,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9531482458114624,0.3419480919837951,0.2394535094499588,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014587402344,0.827725350856781,0.2274169027805328,0.2157912105321884,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005126953125,0.7590717673301697,0.1748396307229995,0.7891973853111267,284.9022827148437,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.37359619140625,283.9072570800781,1.0,0.3910732269287109,1.0,1.0,0.0,1.0,-2.0818920135498047,2.081888437271118,3.4903591767943e-06,1.60753333568573,0.8771052360534668,0.8771052360534668,0.0,67.5009765625,85.0,48932.5859375,0.0,754.2257080078125,1.0,279.4573669433594,282.6634826660156,295.3217468261719,298.5063171386719,293.1499938964844,293.1499938964844,279.75,38181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838216662406921,1.0,0.0,0.0,3.643866062164306,3.643890380859375,8.859681202011416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.41357421875,0.0,1542.6514892578125,1895.4371337890625,0.0,3252.384521484375,0.9055022597312928,1.0,0.0,3.0,1.0,0.0
18176100,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0534973144531,0.8584340810775757,0.2598485648632049,0.2338519543409347,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539245605469,0.8736952543258667,0.2740675508975982,0.2596301436424255,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555114746094,0.9479949474334716,0.3430528938770294,0.2400850057601928,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523376464844,0.8253322243690491,0.229346290230751,0.2175383567810058,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.7567138075828552,0.1762815713882446,0.7954373955726624,285.0549011230469,284.95001220703125,296.9317626953125,292.2720947265625,296.9306335449219,297.37713623046875,284.06646728515625,1.0,0.3945072591304779,1.0,1.0,0.0,1.0,-2.096432447433472,2.096428871154785,3.538814553394332e-06,1.6188130378723145,0.9858112335205078,0.9858112335205078,0.0,69.2634506225586,85.0,48552.55859375,0.0,773.0707397460938,1.0,279.7023010253906,282.8240966796875,295.2535400390625,298.3079833984375,293.1499938964844,293.1499938964844,279.75,33300.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786289095878601,1.0,0.0,0.0,3.704768657684326,3.704792737960816,9.15831265047018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.7783203125,0.0,1574.4586181640625,1895.4371337890625,0.0,3203.72998046875,0.917788565158844,1.0,0.0,3.0,1.0,0.0
18176160,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793151855469,0.8573456406593323,0.2621059417724609,0.2358364164829254,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.079345703125,0.8724722862243652,0.2763582468032837,0.2617589831352234,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.945005476474762,0.3444494605064392,0.2410176247358322,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793151855469,0.8244864344596863,0.2314584404230117,0.2195097357034683,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0792541503906,0.7558673024177551,0.177883431315422,0.8025354146957397,285.079345703125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524230957031,297.3832092285156,284.07989501953125,1.0,0.3979901671409607,1.0,1.0,0.0,1.0,-2.1133828163146973,2.1133792400360107,3.595774614950642e-06,1.6319727897644043,1.0,1.0,0.0,70.7261962890625,88.0,48939.75390625,0.0,793.2113037109375,1.0,279.7427673339844,282.8244934082031,295.2583312988281,298.3744201660156,293.1499938964844,293.1499938964844,279.45001220703125,32454.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778552412986755,1.0,0.0,0.0,3.795246362686157,3.795271158218384,9.611103450879457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.2578125,0.0,1673.2611083984375,1895.4371337890625,0.0,3196.477783203125,0.9352946877479552,1.0,0.0,3.0,1.0,0.0
18176220,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.8536846041679382,0.2656369805335998,0.2393662184476852,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.8687237501144409,0.2802869081497192,0.2657574117183685,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.9372929334640504,0.3463008999824524,0.2425820529460907,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.8216349482536316,0.2351306527853012,0.2232412546873092,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.7531301379203796,0.1806733459234237,0.8161212205886841,284.9092102050781,284.95001220703125,296.9998779296875,292.25982666015625,296.9986267089844,297.3863525390625,283.9125671386719,1.0,0.4048722684383392,1.0,1.0,0.0,1.0,-2.1451072692871094,2.145103693008423,3.703859420056688e-06,1.656699776649475,0.9238013029098512,0.9238013029098512,0.0,73.97175598144531,91.0,50362.5390625,0.0,833.548583984375,1.0,279.4559631347656,282.6278991699219,295.3129577636719,298.58331298828125,293.1499938964844,293.1499938964844,279.1499938964844,36691.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926580548286438,1.0,0.0,0.0,3.792147159576416,3.79217267036438,9.595412393537115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.61962890625,0.0,1702.5123291015625,1895.4371337890625,0.0,3335.056640625,0.937360405921936,1.0,0.0,3.0,1.0,0.0
18176280,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.8536846041679382,0.2656369805335998,0.2393662184476852,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.8687237501144409,0.2802869081497192,0.2657574117183685,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.9372929334640504,0.3463008999824524,0.2425820529460907,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.8216349482536316,0.2351306527853012,0.2232412546873092,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.7531301379203796,0.1806733459234237,0.8161212205886841,284.9092102050781,284.95001220703125,296.9998779296875,292.25982666015625,296.9986267089844,297.3863525390625,283.9125671386719,1.0,0.4048722684383392,1.0,1.0,0.0,1.0,-2.1451072692871094,2.145103693008423,3.703859420056688e-06,1.656699776649475,0.9238013029098512,0.9238013029098512,0.0,73.97175598144531,91.0,50362.5390625,0.0,833.548583984375,1.0,279.4559631347656,282.6278991699219,295.3129577636719,298.58331298828125,293.1499938964844,293.1499938964844,279.1499938964844,36691.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926580548286438,1.0,0.0,0.0,3.792147159576416,3.79217267036438,9.595412393537115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.61962890625,0.0,1702.5123291015625,1895.4371337890625,0.0,3335.056640625,0.937360405921936,1.0,0.0,3.0,1.0,0.0
18176340,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804626464844,0.8483884334564209,0.26884925365448,0.2423011213541031,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.8634435534477234,0.2839297652244568,0.2692818641662597,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9275738000869752,0.3478482067584991,0.2437024116516113,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.8173267245292664,0.2385323941707611,0.2265519946813583,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778381347656,0.7490367293357849,0.1832126230001449,0.8280376195907593,284.8813781738281,284.95001220703125,297.04998779296875,292.2555236816406,297.04864501953125,297.3857116699219,283.8899230957031,1.0,0.4114260971546173,1.0,1.0,0.0,1.0,-2.1725001335144043,2.1724965572357178,3.798446869041072e-06,1.6779735088348389,0.8400333523750305,0.8400333523750305,0.0,77.56378173828125,94.0,51041.93359375,0.0,872.1817626953125,1.0,279.157470703125,282.5897521972656,295.29327392578125,298.6184997558594,293.1499938964844,293.1499938964844,279.45001220703125,41427.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034348130226136,1.0,0.0,0.0,3.548877954483032,3.548902034759521,8.403794709010981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.70703125,0.0,1463.0333251953125,1895.4371337890625,0.0,3435.58056640625,0.8883307576179504,1.0,0.0,3.0,1.0,0.0
18176400,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804626464844,0.8483884334564209,0.26884925365448,0.2423011213541031,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807678222656,0.8634435534477234,0.2839297652244568,0.2692818641662597,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9275738000869752,0.3478482067584991,0.2437024116516113,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.8173267245292664,0.2385323941707611,0.2265519946813583,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778381347656,0.7490367293357849,0.1832126230001449,0.8280376195907593,284.8813781738281,284.95001220703125,297.04998779296875,292.2555236816406,297.04864501953125,297.3857116699219,283.8899230957031,1.0,0.4114260971546173,1.0,1.0,0.0,1.0,-2.1725001335144043,2.1724965572357178,3.798446869041072e-06,1.6779735088348389,0.8400333523750305,0.8400333523750305,0.0,77.56378173828125,94.0,51041.93359375,0.0,872.1817626953125,1.0,279.157470703125,282.5897521972656,295.29327392578125,298.6184997558594,293.1499938964844,293.1499938964844,279.45001220703125,41427.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034348130226136,1.0,0.0,0.0,3.548877954483032,3.548902034759521,8.403794709010981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.70703125,0.0,1463.0333251953125,1895.4371337890625,0.0,3435.58056640625,0.8883307576179504,1.0,0.0,3.0,1.0,0.0
18176460,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501403808594,0.8464382290840149,0.2730713784694671,0.24597929418087,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0500793457031,0.8613066673278809,0.2882212698459625,0.2732883989810943,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.922069489955902,0.3504164814949035,0.2454054206609726,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8157244324684143,0.2424237728118896,0.2302215546369552,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506286621094,0.747434675693512,0.1860676556825637,0.8410022854804993,285.0499572753906,284.95001220703125,297.1021423339844,292.2542724609375,297.100830078125,297.3930969238281,284.0483093261719,1.0,0.4179600775241852,1.0,1.0,0.0,1.0,-2.203752517700196,2.2037484645843506,3.907823611370986e-06,1.702184557914734,0.9872995615005492,0.9872995615005492,0.0,80.56144714355469,97.0,51215.26171875,0.0,913.2238159179688,1.0,279.44268798828125,282.7325134277344,295.2347412109375,298.4871826171875,293.1499938964844,293.1499938964844,279.1499938964844,32087.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949243426322937,1.0,0.0,0.0,3.723498106002808,3.723522186279297,9.251147048416896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.41162109375,0.0,1586.621337890625,1895.4371337890625,0.0,3356.227294921875,0.918953537940979,1.0,0.0,3.0,1.0,0.0
18176520,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501403808594,0.8464382290840149,0.2730713784694671,0.24597929418087,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0500793457031,0.8613066673278809,0.2882212698459625,0.2732883989810943,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.922069489955902,0.3504164814949035,0.2454054206609726,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8157244324684143,0.2424237728118896,0.2302215546369552,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506286621094,0.747434675693512,0.1860676556825637,0.8410022854804993,285.0499572753906,284.95001220703125,297.1021423339844,292.2542724609375,297.100830078125,297.3930969238281,284.0483093261719,1.0,0.4179600775241852,1.0,1.0,0.0,1.0,-2.203752517700196,2.2037484645843506,3.907823611370986e-06,1.702184557914734,0.9872995615005492,0.9872995615005492,0.0,80.56144714355469,97.0,51215.26171875,0.0,913.2238159179688,1.0,279.44268798828125,282.7325134277344,295.2347412109375,298.4871826171875,293.1499938964844,293.1499938964844,279.1499938964844,32087.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949243426322937,1.0,0.0,0.0,3.723498106002808,3.723522186279297,9.251147048416896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.41162109375,0.0,1586.621337890625,1895.4371337890625,0.0,3356.227294921875,0.918953537940979,1.0,0.0,3.0,1.0,0.0
18176580,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.8420743942260742,0.2760186195373535,0.249073326587677,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8567924499511719,0.2915204465389251,0.2768024802207947,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.9137513637542723,0.3517376184463501,0.2466752231121063,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.8117926120758057,0.2453933507204055,0.2334046363830566,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.7436514496803284,0.1880939453840255,0.8517684936523438,284.90625,284.95001220703125,297.1543884277344,292.2557678222656,297.153076171875,297.3887939453125,283.9102478027344,1.0,0.4242639243602752,1.0,1.0,0.0,1.0,-2.229978084564209,2.229974269866944,4.0010704651649576e-06,1.7226073741912842,0.8853394985198975,0.8853394985198975,0.0,84.188720703125,100.0,52408.765625,0.0,952.70166015625,1.0,279.15728759765625,282.5702819824219,295.297607421875,298.693603515625,293.1499938964844,293.1499938964844,279.45001220703125,37813.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076659083366394,1.0,0.0,0.0,3.667158842086792,3.66718339920044,8.973311196314171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.18212890625,0.0,1565.978759765625,1895.4371337890625,0.0,3474.929443359375,0.9104471802711488,1.0,0.0,3.0,1.0,0.0
18176640,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.8420743942260742,0.2760186195373535,0.249073326587677,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8567924499511719,0.2915204465389251,0.2768024802207947,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.9137513637542723,0.3517376184463501,0.2466752231121063,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.8117926120758057,0.2453933507204055,0.2334046363830566,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.7436514496803284,0.1880939453840255,0.8517684936523438,284.90625,284.95001220703125,297.1543884277344,292.2557678222656,297.153076171875,297.3887939453125,283.9102478027344,1.0,0.4242639243602752,1.0,1.0,0.0,1.0,-2.229978084564209,2.229974269866944,4.0010704651649576e-06,1.7226073741912842,0.8853394985198975,0.8853394985198975,0.0,84.188720703125,100.0,52408.765625,0.0,952.70166015625,1.0,279.15728759765625,282.5702819824219,295.297607421875,298.693603515625,293.1499938964844,293.1499938964844,279.45001220703125,37813.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076659083366394,1.0,0.0,0.0,3.667158842086792,3.66718339920044,8.973311196314171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.18212890625,0.0,1565.978759765625,1895.4371337890625,0.0,3474.929443359375,0.9104471802711488,1.0,0.0,3.0,1.0,0.0
18176700,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.052734375,0.839461624622345,0.2776913046836853,0.2504389882087707,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.8540900945663452,0.2932464778423309,0.2783658802509308,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.9092168807983398,0.3525813817977905,0.2471652179956436,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05181884765625,0.8093072772026062,0.246911734342575,0.2348014116287231,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.7412896752357483,0.1890817582607269,0.8561931848526001,285.05389404296875,284.95001220703125,297.1805114746094,292.25750732421875,297.1792297363281,297.3877868652344,284.0634155273437,1.0,0.4272303879261017,1.0,1.0,0.0,1.0,-2.241075038909912,2.2410709857940674,4.040735802846029e-06,1.7311652898788452,0.9915376901626588,0.9915376901626588,0.0,86.10536193847656,100.0,51978.1484375,0.0,971.1224975585938,1.0,279.4028015136719,282.7261962890625,295.2388610839844,298.50128173828125,293.1499938964844,293.1499938964844,279.45001220703125,33281.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025753736495972,1.0,0.0,0.0,3.7272987365722656,3.727322816848755,9.27004123241204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.9169921875,0.0,1600.1082763671875,1895.4371337890625,0.0,3427.578857421875,0.9226880669593812,1.0,0.0,3.0,1.0,0.0
18176760,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.838113009929657,0.2795774936676025,0.2521243095397949,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.852580189704895,0.2951238751411438,0.2801452279090881,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.9062935709953308,0.3536354303359985,0.2478955388069152,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.807914674282074,0.2485508322715759,0.2363671660423278,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.072509765625,0.7398887276649475,0.190155804157257,0.861145555973053,285.0724792480469,284.95001220703125,297.2066955566406,292.2598571777344,297.2054138183594,297.3890686035156,284.0726928710937,1.0,0.4301991462707519,1.0,1.0,0.0,1.0,-2.253942012786865,2.2539377212524414,4.087011348019587e-06,1.741101622581482,1.0,1.0,0.0,87.74693298339844,103.0,52322.6171875,0.0,990.4608154296876,1.0,279.4429931640625,282.7253723144531,295.2499084472656,298.5731201171875,293.1499938964844,293.1499938964844,279.1499938964844,32693.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016973376274108,1.0,0.0,0.0,3.809793949127197,3.809818983078003,9.684924862085609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7666015625,0.0,1692.494384765625,1895.4371337890625,0.0,3419.401123046875,0.9387257099151612,1.0,0.0,3.0,1.0,0.0
18176820,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.833810567855835,0.28220996260643,0.2549156546592712,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.8480955958366394,0.2980450391769409,0.2832735180854797,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8989843130111694,0.3546366095542907,0.2489241510629654,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034423828125,0.803555428981781,0.2510903477668762,0.2391120642423629,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.7358085513114929,0.1916856169700622,0.8695064783096313,284.9039001464844,284.95001220703125,297.2591552734375,292.2663879394531,297.25787353515625,297.3817443847656,283.9071350097656,1.0,0.4358781576156616,1.0,1.0,0.0,1.0,-2.2756354808807373,2.275631189346313,4.165832706348738e-06,1.757949948310852,0.9193455576896667,0.9193455576896667,0.0,91.44669342041016,91.0,53638.578125,0.0,1027.129150390625,1.0,279.1559143066406,282.5336608886719,295.3118896484375,298.78485107421875,293.1499938964844,293.1499938964844,278.8500061035156,37048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148379564285278,1.0,0.0,0.0,3.792710781097412,3.792736291885376,9.598264796295553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.158203125,0.0,1705.968017578125,1895.4371337890625,0.0,3541.44580078125,0.9377520084381104,1.0,0.0,3.0,1.0,0.0
18176880,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.833810567855835,0.28220996260643,0.2549156546592712,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.8480955958366394,0.2980450391769409,0.2832735180854797,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8989843130111694,0.3546366095542907,0.2489241510629654,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034423828125,0.803555428981781,0.2510903477668762,0.2391120642423629,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.7358085513114929,0.1916856169700622,0.8695064783096313,284.9039001464844,284.95001220703125,297.2591552734375,292.2663879394531,297.25787353515625,297.3817443847656,283.9071350097656,1.0,0.4358781576156616,1.0,1.0,0.0,1.0,-2.2756354808807373,2.275631189346313,4.165832706348738e-06,1.757949948310852,0.9193455576896667,0.9193455576896667,0.0,91.44669342041016,91.0,53638.578125,0.0,1027.129150390625,1.0,279.1559143066406,282.5336608886719,295.3118896484375,298.78485107421875,293.1499938964844,293.1499938964844,278.8500061035156,37048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148379564285278,1.0,0.0,0.0,3.792710781097412,3.792736291885376,9.598264796295553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.158203125,0.0,1705.968017578125,1895.4371337890625,0.0,3541.44580078125,0.9377520084381104,1.0,0.0,3.0,1.0,0.0
18176940,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.8399634957313538,0.2844877243041992,0.2568356096744537,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.8547208905220032,0.3005775809288025,0.2855815887451172,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88287353515625,0.9043757915496826,0.3552508056163788,0.2492686957120895,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.8101229071617126,0.2532418370246887,0.2410769760608673,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.7407521605491638,0.1928179413080215,0.8743661046028137,284.8827209472656,284.95001220703125,297.311767578125,292.2752685546875,297.3104858398437,297.3712463378906,283.8894348144531,1.0,0.4361149370670318,1.0,1.0,0.0,1.0,-2.2893290519714355,2.289324760437012,4.2158840187767055e-06,1.768520474433899,0.8384230136871338,0.8384230136871338,0.0,90.06168365478516,79.0,54091.0625,0.0,1036.0963134765625,1.0,278.8575439453125,282.5028686523437,295.3028259277344,298.8175964355469,293.1499938964844,293.1499938964844,279.1499938964844,41406.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234153628349304,1.0,0.0,0.0,3.54266357421875,3.54268741607666,8.374389040000096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.9013671875,0.0,1456.260498046875,1895.4371337890625,0.0,3620.6435546875,0.886979877948761,1.0,0.0,3.0,1.0,0.0
18177000,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.8399634957313538,0.2844877243041992,0.2568356096744537,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.8547208905220032,0.3005775809288025,0.2855815887451172,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88287353515625,0.9043757915496826,0.3552508056163788,0.2492686957120895,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.8101229071617126,0.2532418370246887,0.2410769760608673,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.7407521605491638,0.1928179413080215,0.8743661046028137,284.8827209472656,284.95001220703125,297.311767578125,292.2752685546875,297.3104858398437,297.3712463378906,283.8894348144531,1.0,0.4361149370670318,1.0,1.0,0.0,1.0,-2.2893290519714355,2.289324760437012,4.2158840187767055e-06,1.768520474433899,0.8384230136871338,0.8384230136871338,0.0,90.06168365478516,79.0,54091.0625,0.0,1036.0963134765625,1.0,278.8575439453125,282.5028686523437,295.3028259277344,298.8175964355469,293.1499938964844,293.1499938964844,279.1499938964844,41406.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234153628349304,1.0,0.0,0.0,3.54266357421875,3.54268741607666,8.374389040000096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.9013671875,0.0,1456.260498046875,1895.4371337890625,0.0,3620.6435546875,0.886979877948761,1.0,0.0,3.0,1.0,0.0
18177060,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.8600541949272156,0.2880658805370331,0.2595252990722656,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.8756214380264282,0.3040323555469513,0.2883588969707489,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320739746094,0.9274009466171264,0.3571223616600036,0.2501722872257232,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.828886091709137,0.2561606168746948,0.2433841228485107,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03289794921875,0.7573893666267395,0.1945389807224273,0.8801202774047852,285.0321044921875,284.95001220703125,297.3645324707031,292.2863464355469,297.3632507324219,297.3732604980469,284.0301208496094,1.0,0.4335029721260071,1.0,1.0,0.0,1.0,-2.306659698486328,2.3066554069519043,4.279503627913073e-06,1.7817978858947754,0.967146635055542,0.967146635055542,0.0,84.03413391113281,67.0,54050.453125,0.0,1030.7694091796875,1.0,279.1425476074219,282.6360778808594,295.2602844238281,298.6892395019531,293.1499938964844,293.1499938964844,278.8500061035156,32577.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137787222862244,1.0,0.0,0.0,3.70032000541687,3.70034408569336,9.136331868830894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6728515625,0.0,1563.9132080078125,1895.4371337890625,0.0,3531.637939453125,0.9139940142631532,1.0,0.0,3.0,1.0,0.0
18177120,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.8600541949272156,0.2880658805370331,0.2595252990722656,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.8756214380264282,0.3040323555469513,0.2883588969707489,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320739746094,0.9274009466171264,0.3571223616600036,0.2501722872257232,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.828886091709137,0.2561606168746948,0.2433841228485107,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03289794921875,0.7573893666267395,0.1945389807224273,0.8801202774047852,285.0321044921875,284.95001220703125,297.3645324707031,292.2863464355469,297.3632507324219,297.3732604980469,284.0301208496094,1.0,0.4335029721260071,1.0,1.0,0.0,1.0,-2.306659698486328,2.3066554069519043,4.279503627913073e-06,1.7817978858947754,0.967146635055542,0.967146635055542,0.0,84.03413391113281,67.0,54050.453125,0.0,1030.7694091796875,1.0,279.1425476074219,282.6360778808594,295.2602844238281,298.6892395019531,293.1499938964844,293.1499938964844,278.8500061035156,32577.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137787222862244,1.0,0.0,0.0,3.70032000541687,3.70034408569336,9.136331868830894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6728515625,0.0,1563.9132080078125,1895.4371337890625,0.0,3531.637939453125,0.9139940142631532,1.0,0.0,3.0,1.0,0.0
18177180,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067077636719,0.8909878730773926,0.2907161712646484,0.2618438899517059,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068603515625,0.9076814651489258,0.3068849146366119,0.290911465883255,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.9620808959007264,0.3581384718418121,0.2508276998996734,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.8568062782287598,0.258562684059143,0.2454901933670044,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.7836381196975708,0.1958802938461303,0.8852059841156006,284.9071350097656,284.95001220703125,297.41754150390625,292.2994689941406,297.416259765625,297.3675842285156,283.91131591796875,1.0,0.4290848672389984,1.0,1.0,0.0,1.0,-2.321943759918213,2.321939468383789,4.336229721957352e-06,1.7936207056045532,0.8692854046821594,0.8692854046821594,0.0,75.99868774414062,55.0,54997.16796875,0.0,1015.2092895507812,1.0,278.8577880859375,282.4985046386719,295.32928466796875,298.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,38448.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924005389213562,1.0,0.0,0.0,3.607924938201904,3.6079487800598153,8.685768762006774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.1494140625,0.0,1504.971923828125,1895.4371337890625,0.0,3626.075439453125,0.8980555534362793,1.0,0.0,3.0,1.0,0.0
18177240,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067077636719,0.8909878730773926,0.2907161712646484,0.2618438899517059,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068603515625,0.9076814651489258,0.3068849146366119,0.290911465883255,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.9620808959007264,0.3581384718418121,0.2508276998996734,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.8568062782287598,0.258562684059143,0.2454901933670044,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.7836381196975708,0.1958802938461303,0.8852059841156006,284.9071350097656,284.95001220703125,297.41754150390625,292.2994689941406,297.416259765625,297.3675842285156,283.91131591796875,1.0,0.4290848672389984,1.0,1.0,0.0,1.0,-2.321943759918213,2.321939468383789,4.336229721957352e-06,1.7936207056045532,0.8692854046821594,0.8692854046821594,0.0,75.99868774414062,55.0,54997.16796875,0.0,1015.2092895507812,1.0,278.8577880859375,282.4985046386719,295.32928466796875,298.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,38448.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924005389213562,1.0,0.0,0.0,3.607924938201904,3.6079487800598153,8.685768762006774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.1494140625,0.0,1504.971923828125,1895.4371337890625,0.0,3626.075439453125,0.8980555534362793,1.0,0.0,3.0,1.0,0.0
18177300,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.9122464060783386,0.2923624217510223,0.2629216313362121,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.931297242641449,0.308512419462204,0.2921000719070434,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.9819356799125672,0.3589393198490143,0.2510884404182434,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450439453125,0.8761518597602844,0.2599206268787384,0.2464536875486374,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426940917969,0.8014288544654846,0.1966587901115417,0.8873369097709656,285.04669189453125,284.95001220703125,297.444091796875,292.3067626953125,297.4428405761719,297.3674621582031,284.05419921875,1.0,0.4263535439968109,1.0,1.0,0.0,1.0,-2.328693389892578,2.3286890983581543,4.36125219493988e-06,1.79875648021698,0.9695937037467957,0.9695937037467957,0.0,71.43038177490234,55.0,54555.8125,0.0,1004.2200927734376,1.0,279.1014709472656,282.6448974609375,295.280029296875,298.7003479003906,293.1499938964844,293.1499938964844,279.1499938964844,33417.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182884097099304,1.0,0.0,0.0,3.671249866485596,3.671273708343506,8.993343953989097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.5517578125,0.0,1537.50537109375,1895.4371337890625,0.0,3573.3544921875,0.9102587699890136,1.0,0.0,3.0,1.0,0.0
18177360,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315856933594,0.9401132464408876,0.294199675321579,0.2643554210662842,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.9586854577064514,0.3102801442146301,0.2935512661933899,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306396484375,0.9990000128746032,0.3599292039871216,0.2502844333648681,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.8996203541755676,0.2613861858844757,0.2476318180561065,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.8215504288673401,0.197531595826149,0.8902715444564819,285.03076171875,284.95001220703125,297.4707336425781,292.31451416015625,297.4579772949219,297.3695373535156,284.0180969238281,1.0,0.4233632385730743,0.9053160548210144,0.9053160548210144,0.2000000029802322,1.0,-2.336259603500366,2.046741247177124,0.2895185053348541,1.5165488719940186,0.992752194404602,0.992752194404602,0.0,66.7137680053711,58.0,53818.77734375,0.0,992.292724609375,1.0,279.1427307128906,282.578857421875,295.2974853515625,298.7680358886719,293.1499938964844,293.1499938964844,278.8500061035156,32170.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167922735214232,1.0,0.0,0.0,3.7678844928741455,3.767909049987793,9.47301941778278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.3466796875,0.0,1638.7421875,1895.4371337890625,0.0,3559.5263671875,0.9289900064468384,1.0,0.0,3.0,1.0,0.0
18177420,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79351806640625,0.9587224125862122,0.2961616814136505,0.266393095254898,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79376220703125,0.9758009314537048,0.3125277459621429,0.2958818972110748,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.794189453125,0.9990000128746032,0.3628710508346557,0.2392171919345855,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929382324219,0.917065978050232,0.2631577849388122,0.2494903802871704,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.834536075592041,0.1983717381954193,0.8946505784988403,284.7942199707031,284.95001220703125,297.5242004394531,292.33135986328125,297.4434814453125,297.360595703125,283.8009338378906,1.0,0.4207133054733276,0.715948224067688,0.715948224067688,0.6000000238418579,1.0,-2.33545184135437,1.1773728132247925,1.1580791473388672,0.6493811011314392,0.7529186606407166,0.7529186606407166,0.0,63.70257568359375,76.0,48095.4921875,0.0,977.2359619140624,1.0,278.85821533203125,282.3432006835937,295.2783508300781,298.5350646972656,293.1499938964844,293.1499938964844,279.1499938964844,48693.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125819206237792,1.0,0.0,0.0,3.292412281036377,3.2924351692199707,7.233054475364042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4345703125,0.0,1256.205810546875,1895.4371337890625,0.0,3520.54931640625,0.8378052115440369,1.0,0.0,3.0,1.0,0.0
18177480,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79351806640625,0.9587224125862122,0.2961616814136505,0.266393095254898,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79376220703125,0.9758009314537048,0.3125277459621429,0.2958818972110748,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.794189453125,0.9990000128746032,0.3628710508346557,0.2392171919345855,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929382324219,0.917065978050232,0.2631577849388122,0.2494903802871704,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.834536075592041,0.1983717381954193,0.8946505784988403,284.7942199707031,284.95001220703125,297.5242004394531,292.33135986328125,297.4434814453125,297.360595703125,283.8009338378906,1.0,0.4207133054733276,0.715948224067688,0.715948224067688,0.6000000238418579,1.0,-2.33545184135437,1.1773728132247925,1.1580791473388672,0.6493811011314392,0.7529186606407166,0.7529186606407166,0.0,63.70257568359375,76.0,48095.4921875,0.0,977.2359619140624,1.0,278.85821533203125,282.3432006835937,295.2783508300781,298.5350646972656,293.1499938964844,293.1499938964844,279.1499938964844,48693.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125819206237792,1.0,0.0,0.0,3.292412281036377,3.2924351692199707,7.233054475364042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4345703125,0.0,1256.205810546875,1895.4371337890625,0.0,3520.54931640625,0.8378052115440369,1.0,0.0,3.0,1.0,0.0
18177540,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.9541063904762268,0.2994106709957123,0.2690060436725616,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.9714326858520508,0.3156185150146484,0.2985797226428985,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338684082031,0.9990000128746032,0.3667306303977966,0.2448552548885345,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338073730469,0.9119277596473694,0.2655875980854034,0.2516151368618011,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.8300476670265198,0.1996916234493255,0.9000105857849121,284.9338684082031,284.95001220703125,297.57794189453125,292.3498229980469,297.4429931640625,297.360595703125,283.9350280761719,1.0,0.4259531497955322,0.5265803933143616,0.5265803933143616,1.0,1.0,-2.357694625854492,0.8911721706390381,1.4665223360061646,0.3580937683582306,0.8107907176017761,0.8107907176017761,0.0,65.64369201660156,94.0,45722.6171875,0.0,1008.4638671875,1.0,279.1389465332031,282.4721984863281,295.1950378417969,298.14520263671875,293.1499938964844,293.1499938964844,279.45001220703125,37596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754626512527466,1.0,0.0,0.0,3.275296449661255,3.2753171920776367,7.158046173572075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.6171875,0.0,1165.6026611328125,1895.4371337890625,0.0,3174.04541015625,0.823241651058197,1.0,0.0,3.0,1.0,0.0
18177600,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.9541063904762268,0.2994106709957123,0.2690060436725616,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.9714326858520508,0.3156185150146484,0.2985797226428985,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338684082031,0.9990000128746032,0.3667306303977966,0.2448552548885345,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338073730469,0.9119277596473694,0.2655875980854034,0.2516151368618011,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.8300476670265198,0.1996916234493255,0.9000105857849121,284.9338684082031,284.95001220703125,297.57794189453125,292.3498229980469,297.4429931640625,297.360595703125,283.9350280761719,1.0,0.4259531497955322,0.5265803933143616,0.5265803933143616,1.0,1.0,-2.357694625854492,0.8911721706390381,1.4665223360061646,0.3580937683582306,0.8107907176017761,0.8107907176017761,0.0,65.64369201660156,94.0,45722.6171875,0.0,1008.4638671875,1.0,279.1389465332031,282.4721984863281,295.1950378417969,298.14520263671875,293.1499938964844,293.1499938964844,279.45001220703125,37596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754626512527466,1.0,0.0,0.0,3.275296449661255,3.2753171920776367,7.158046173572075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.6171875,0.0,1165.6026611328125,1895.4371337890625,0.0,3174.04541015625,0.823241651058197,1.0,0.0,3.0,1.0,0.0
