time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177660,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.9242690801620485,0.3031315803527832,0.2725134193897247,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588684082031,0.9428105354309082,0.3191631436347961,0.3020944595336914,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0586853027344,0.9879950881004332,0.3668937683105469,0.2570611834526062,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0591125488281,0.8852051496505737,0.2683897912502289,0.254448264837265,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595703125,0.8073349595069885,0.2013021260499954,0.9082039594650269,285.0587158203125,284.95001220703125,297.6319885253906,292.3697814941406,297.4678955078125,297.36346435546875,284.0560302734375,1.0,0.4365738928318023,0.5558677911758423,0.5558677911758423,1.0,1.0,-2.392192840576172,0.933968424797058,1.4582242965698242,0.3931761085987091,0.9466712474822998,0.9466712474822998,0.0,72.9649658203125,112.0,46051.5859375,0.0,1076.1163330078125,1.0,279.4388427734375,282.5887756347656,295.2699584960937,298.1661682128906,293.1499938964844,293.1499938964844,279.1499938964844,30306.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512970805168152,1.0,0.0,0.0,3.4983034133911133,3.4983248710632324,8.165978897523019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.5380859375,0.0,1330.0245361328125,1895.4371337890625,0.0,2947.420654296875,0.8671786785125732,1.0,0.0,3.0,1.0,0.0
18177720,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.9242690801620485,0.3031315803527832,0.2725134193897247,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588684082031,0.9428105354309082,0.3191631436347961,0.3020944595336914,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0586853027344,0.9879950881004332,0.3668937683105469,0.2570611834526062,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0591125488281,0.8852051496505737,0.2683897912502289,0.254448264837265,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595703125,0.8073349595069885,0.2013021260499954,0.9082039594650269,285.0587158203125,284.95001220703125,297.6319885253906,292.3697814941406,297.4678955078125,297.36346435546875,284.0560302734375,1.0,0.4365738928318023,0.5558677911758423,0.5558677911758423,1.0,1.0,-2.392192840576172,0.933968424797058,1.4582242965698242,0.3931761085987091,0.9466712474822998,0.9466712474822998,0.0,72.9649658203125,112.0,46051.5859375,0.0,1076.1163330078125,1.0,279.4388427734375,282.5887756347656,295.2699584960937,298.1661682128906,293.1499938964844,293.1499938964844,279.1499938964844,30306.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512970805168152,1.0,0.0,0.0,3.4983034133911133,3.4983248710632324,8.165978897523019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.5380859375,0.0,1330.0245361328125,1895.4371337890625,0.0,2947.420654296875,0.8671786785125732,1.0,0.0,3.0,1.0,0.0
18177780,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.8795945644378662,0.305517315864563,0.2754544913768768,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130554199219,0.8951523303985596,0.3217778205871582,0.3053154349327087,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.913330078125,0.9394935369491576,0.365959882736206,0.2567618191242218,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.8451731204986572,0.2703645825386047,0.2570414543151855,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.911865234375,0.769275963306427,0.2022221535444259,0.9156294465065002,284.91326904296875,284.95001220703125,297.6863708496094,292.3910522460937,297.4878845214844,297.3539123535156,283.9169006347656,1.0,0.4494422376155853,0.585155189037323,0.585155189037323,1.0,1.0,-2.4131345748901367,0.9757522344589232,1.4373822212219238,0.4301479756832123,0.8484307527542114,0.8484307527542114,0.0,86.0528793334961,130.0,47335.80078125,0.0,1152.2266845703125,1.0,279.15838623046875,282.4305725097656,295.42266845703125,298.4889221191406,293.1499938964844,293.1499938964844,279.45001220703125,37402.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630451560020447,1.0,0.0,0.0,3.454946279525757,3.4549686908721924,7.964819133121637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.97021484375,0.0,1336.7325439453125,1895.4371337890625,0.0,3057.5673828125,0.8631038069725037,1.0,0.0,3.0,1.0,0.0
18177840,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.8795945644378662,0.305517315864563,0.2754544913768768,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130554199219,0.8951523303985596,0.3217778205871582,0.3053154349327087,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.913330078125,0.9394935369491576,0.365959882736206,0.2567618191242218,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.8451731204986572,0.2703645825386047,0.2570414543151855,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.911865234375,0.769275963306427,0.2022221535444259,0.9156294465065002,284.91326904296875,284.95001220703125,297.6863708496094,292.3910522460937,297.4878845214844,297.3539123535156,283.9169006347656,1.0,0.4494422376155853,0.585155189037323,0.585155189037323,1.0,1.0,-2.4131345748901367,0.9757522344589232,1.4373822212219238,0.4301479756832123,0.8484307527542114,0.8484307527542114,0.0,86.0528793334961,130.0,47335.80078125,0.0,1152.2266845703125,1.0,279.15838623046875,282.4305725097656,295.42266845703125,298.4889221191406,293.1499938964844,293.1499938964844,279.45001220703125,37402.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630451560020447,1.0,0.0,0.0,3.454946279525757,3.4549686908721924,7.964819133121637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.97021484375,0.0,1336.7325439453125,1895.4371337890625,0.0,3057.5673828125,0.8631038069725037,1.0,0.0,3.0,1.0,0.0
18177900,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.8604543209075928,0.306945264339447,0.2768040597438812,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.042724609375,0.8753184676170349,0.3232090175151825,0.3068098127841949,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.9143949747085572,0.3661673665046692,0.2568886280059814,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04180908203125,0.8278924226760864,0.2714332044124603,0.2582230269908905,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.7524781823158264,0.2027073055505752,0.9187971353530884,285.043212890625,284.95001220703125,297.71368408203125,292.40216064453125,297.4999389648437,297.351806640625,284.0499267578125,1.0,0.4563044905662536,0.5997989177703857,0.5997989177703857,1.0,1.0,-2.421924829483032,0.9939225912094116,1.428002119064331,0.4462232887744903,0.9428954720497132,0.9428954720497132,0.0,93.60246276855467,130.0,46997.1484375,0.0,1193.395751953125,1.0,279.3978271484375,282.56866455078125,295.38140869140625,298.33135986328125,293.1499938964844,293.1499938964844,279.45001220703125,32557.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582552075386047,1.0,0.0,0.0,3.5326015949249268,3.5326240062713623,8.326886700160685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.18310546875,0.0,1381.5087890625,1895.4371337890625,0.0,3012.64208984375,0.8785390257835388,1.0,0.0,3.0,1.0,0.0
18177960,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.8449051976203918,0.3085432648658752,0.2784784734249115,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.8589152097702026,0.3247787654399872,0.3085450828075409,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.8949905037879944,0.3666971325874328,0.2573928833007812,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429992675781,0.8132014870643616,0.2726159393787384,0.2596014440059662,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.7387598752975464,0.2032810151576995,0.9226409792900084,285.0426025390625,284.95001220703125,297.7410888671875,292.4135437011719,297.5115661621094,297.3522033691406,284.0400695800781,1.0,0.46347376704216,0.5985304713249207,0.5985304713249207,1.0,1.0,-2.43289852142334,0.9987002611160278,1.4341983795166016,0.4484539926052093,0.9755204916000366,0.9755204916000366,0.0,101.28907012939452,133.0,47397.9765625,0.0,1238.0545654296875,1.0,279.4419250488281,282.5516052246094,295.4044494628906,298.4197692871094,293.1499938964844,293.1499938964844,279.1499938964844,31226.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576226234436035,1.0,0.0,0.0,3.6468799114227295,3.6469032764434814,8.874343961906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1796875,0.0,1494.01513671875,1895.4371337890625,0.0,3006.710205078125,0.90107399225235,1.0,0.0,3.0,1.0,0.0
18178020,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8266440629959106,0.310562252998352,0.2809822857379913,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913879394531,0.8398966789245605,0.3270744979381561,0.311363011598587,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8720000386238098,0.3668811321258545,0.2580075263977051,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.7940751314163208,0.2742413878440857,0.2617647349834442,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.7222767472267151,0.2038424760103225,0.9279696345329284,284.8916015625,284.95001220703125,297.79620361328125,292.43707275390625,297.52813720703125,297.3424377441406,283.8955993652344,1.0,0.4733445346355438,0.5959935784339905,0.5959935784339905,1.0,1.0,-2.4490396976470947,1.003664255142212,1.4453753232955933,0.4497772455215454,0.8604483604431152,0.8604483604431152,0.0,112.48653411865234,121.0,48364.875,0.0,1303.99755859375,1.0,279.1572265625,282.3888244628906,295.486083984375,298.6365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38381.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719666004180908,1.0,0.0,0.0,3.573185682296753,3.573209524154663,8.519310767951538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.63134765625,0.0,1466.821533203125,1895.4371337890625,0.0,3141.2578125,0.8898547291755676,1.0,0.0,3.0,1.0,0.0
18178080,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8266440629959106,0.310562252998352,0.2809822857379913,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913879394531,0.8398966789245605,0.3270744979381561,0.311363011598587,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8720000386238098,0.3668811321258545,0.2580075263977051,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.7940751314163208,0.2742413878440857,0.2617647349834442,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.7222767472267151,0.2038424760103225,0.9279696345329284,284.8916015625,284.95001220703125,297.79620361328125,292.43707275390625,297.52813720703125,297.3424377441406,283.8955993652344,1.0,0.4733445346355438,0.5959935784339905,0.5959935784339905,1.0,1.0,-2.4490396976470947,1.003664255142212,1.4453753232955933,0.4497772455215454,0.8604483604431152,0.8604483604431152,0.0,112.48653411865234,121.0,48364.875,0.0,1303.99755859375,1.0,279.1572265625,282.3888244628906,295.486083984375,298.6365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38381.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719666004180908,1.0,0.0,0.0,3.573185682296753,3.573209524154663,8.519310767951538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.63134765625,0.0,1466.821533203125,1895.4371337890625,0.0,3141.2578125,0.8898547291755676,1.0,0.0,3.0,1.0,0.0
18178140,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.8258264660835266,0.3135005235671997,0.2833764255046844,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.8389871120452881,0.3299801051616668,0.3139349520206451,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.8692641258239746,0.3680065274238586,0.258606344461441,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.7928296327590942,0.2763539254665375,0.2636289894580841,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.7205259799957275,0.2047477960586547,0.9316237568855286,285.0342102050781,284.95001220703125,297.8517150878906,292.46148681640625,297.5504455566406,297.3421630859375,284.0321350097656,1.0,0.4760855436325073,0.5934566259384155,0.5934566259384155,1.0,1.0,-2.4623522758483887,1.007305145263672,1.4550471305847168,0.4502515792846679,0.9873464703559875,0.9873464703559875,0.0,114.6376495361328,109.0,48089.84375,0.0,1329.2960205078125,1.0,279.4427795410156,282.5269775390625,295.4441223144531,298.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32084.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642789125442505,1.0,0.0,0.0,3.7297425270080566,3.729766607284546,9.282201745008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.16748046875,0.0,1593.77392578125,1895.4371337890625,0.0,3069.141357421875,0.9202994108200072,1.0,0.0,3.0,1.0,0.0
18178200,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.8258264660835266,0.3135005235671997,0.2833764255046844,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343322753906,0.8389871120452881,0.3299801051616668,0.3139349520206451,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.8692641258239746,0.3680065274238586,0.258606344461441,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.7928296327590942,0.2763539254665375,0.2636289894580841,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.7205259799957275,0.2047477960586547,0.9316237568855286,285.0342102050781,284.95001220703125,297.8517150878906,292.46148681640625,297.5504455566406,297.3421630859375,284.0321350097656,1.0,0.4760855436325073,0.5934566259384155,0.5934566259384155,1.0,1.0,-2.4623522758483887,1.007305145263672,1.4550471305847168,0.4502515792846679,0.9873464703559875,0.9873464703559875,0.0,114.6376495361328,109.0,48089.84375,0.0,1329.2960205078125,1.0,279.4427795410156,282.5269775390625,295.4441223144531,298.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32084.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642789125442505,1.0,0.0,0.0,3.7297425270080566,3.729766607284546,9.282201745008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.16748046875,0.0,1593.77392578125,1895.4371337890625,0.0,3069.141357421875,0.9202994108200072,1.0,0.0,3.0,1.0,0.0
18178260,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8340380787849426,0.3155725598335266,0.2853727638721466,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.8475527763366699,0.3323231041431427,0.3162091076374054,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.8769946694374084,0.3684162199497223,0.2589811682701111,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8012482523918152,0.2779889404773712,0.265210747718811,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.7267285585403442,0.2053195387125015,0.934173345565796,284.8852233886719,284.95001220703125,297.9076538085937,292.48663330078125,297.5686340332031,297.3345031738281,283.88922119140625,1.0,0.4748202562332153,0.5923244953155518,0.5923244953155518,1.0,1.0,-2.4729037284851074,1.010953664779663,1.461950182914734,0.451471209526062,0.868923008441925,0.868923008441925,0.0,111.34092712402344,97.0,48968.7890625,0.0,1328.4381103515625,1.0,279.1566772460937,282.36767578125,295.5244445800781,298.71307373046875,293.1499938964844,293.1499938964844,279.45001220703125,38824.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87616366147995,1.0,0.0,0.0,3.6406309604644775,3.640655279159546,8.843956038617762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.52294921875,0.0,1543.8526611328125,1895.4371337890625,0.0,3180.618408203125,0.9051470756530762,1.0,0.0,3.0,1.0,0.0
18178320,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8340380787849426,0.3155725598335266,0.2853727638721466,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.8475527763366699,0.3323231041431427,0.3162091076374054,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.8769946694374084,0.3684162199497223,0.2589811682701111,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8012482523918152,0.2779889404773712,0.265210747718811,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.7267285585403442,0.2053195387125015,0.934173345565796,284.8852233886719,284.95001220703125,297.9076538085937,292.48663330078125,297.5686340332031,297.3345031738281,283.88922119140625,1.0,0.4748202562332153,0.5923244953155518,0.5923244953155518,1.0,1.0,-2.4729037284851074,1.010953664779663,1.461950182914734,0.451471209526062,0.868923008441925,0.868923008441925,0.0,111.34092712402344,97.0,48968.7890625,0.0,1328.4381103515625,1.0,279.1566772460937,282.36767578125,295.5244445800781,298.71307373046875,293.1499938964844,293.1499938964844,279.45001220703125,38824.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87616366147995,1.0,0.0,0.0,3.6406309604644775,3.640655279159546,8.843956038617762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.52294921875,0.0,1543.8526611328125,1895.4371337890625,0.0,3180.618408203125,0.9051470756530762,1.0,0.0,3.0,1.0,0.0
18178380,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8417157530784607,0.3171813189983368,0.2863990664482116,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.855614185333252,0.3339291214942932,0.3173730969429016,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.8848321437835693,0.3690451383590698,0.2591155767440796,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360717773437,0.8090448975563049,0.2791406810283661,0.2659822404384613,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.7327055335044861,0.2058084160089492,0.9350722432136536,285.0369873046875,284.95001220703125,297.9391784667969,292.5009765625,297.5814514160156,297.3344421386719,284.0409545898437,1.0,0.4728933870792389,0.5916904807090759,0.5916904807090759,1.0,1.0,-2.477699041366577,1.012526512145996,1.465172529220581,0.4518217444419861,0.9743385910987854,0.9743385910987854,0.0,107.9221649169922,97.0,48378.34765625,0.0,1319.9354248046875,1.0,279.41162109375,282.5268859863281,295.4682922363281,298.52105712890625,293.1499938964844,293.1499938964844,279.45001220703125,33377.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689242005348206,1.0,0.0,0.0,3.705138683319092,3.705162763595581,9.160142440123308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.701171875,0.0,1575.4615478515625,1895.4371337890625,0.0,3112.71875,0.9174927473068236,1.0,0.0,3.0,1.0,0.0
18178440,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8503344655036926,0.3186260163784027,0.2875212430953979,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8645778894424438,0.3353515863418579,0.3185257613658905,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03643798828125,0.8937643766403198,0.3697317540645599,0.2594521939754486,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.817191481590271,0.2801865339279175,0.2667849957942962,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.739433228969574,0.2063155323266983,0.936478078365326,285.03643798828125,284.95001220703125,297.96405029296875,292.5123291015625,297.5928649902344,297.3366394042969,284.0346374511719,1.0,0.4710550308227539,0.5911923050880432,0.5911923050880432,1.0,1.0,-2.4834883213043213,1.014671802520752,1.4688165187835691,0.4525749385356903,1.0,1.0,0.0,104.4074478149414,85.0,48600.46484375,0.0,1312.211669921875,1.0,279.4432373046875,282.5166320800781,295.4880676269531,298.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,32430.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670651912689209,1.0,0.0,0.0,3.78209400177002,3.782118797302246,9.54460460889095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.07080078125,0.0,1657.479248046875,1895.4371337890625,0.0,3095.279541015625,0.9323863983154296,1.0,0.0,3.0,1.0,0.0
18178500,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.8616711497306824,0.3198271095752716,0.2886644601821899,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.8764109015464783,0.3366797268390655,0.3197651207447052,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.905488133430481,0.3701323568820953,0.2597606182098388,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.8274155259132385,0.2811334431171417,0.2676401436328888,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.748371958732605,0.2067213058471679,0.9379308819770812,284.88671875,284.95001220703125,297.9924011230469,292.5253601074219,297.6034240722656,297.3350830078125,283.87744140625,1.0,0.4686377346515655,0.5906261801719666,0.5906261801719666,1.0,1.0,-2.4894981384277344,1.016837477684021,1.4726605415344238,0.4533576369285583,0.9069018959999084,0.9069018959999084,0.0,100.07112121582033,85.0,49645.34375,0.0,1301.22998046875,1.0,279.1944885253906,282.34112548828125,295.5679931640625,298.83026123046875,293.1499938964844,293.1499938964844,279.1499938964844,35782.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748710751533508,1.0,0.0,0.0,3.78560733795166,3.785632610321045,9.562345439917408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.1005859375,0.0,1687.6473388671875,1895.4371337890625,0.0,3168.497802734375,0.93361097574234,1.0,0.0,3.0,1.0,0.0
18178560,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.8737545013427734,0.3207559883594513,0.2893882989883423,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88336181640625,0.8890706896781921,0.3377926051616668,0.3206931054592132,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.9188328385353088,0.3702701032161712,0.2597751915454864,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.838148295879364,0.2818877398967743,0.2682280540466308,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822021484375,0.7580297589302063,0.2069706618785858,0.9384301900863647,284.883544921875,284.95001220703125,298.0209045410156,292.5384826660156,297.6122741699219,297.3304748535156,283.8872985839844,1.0,0.4658286571502685,0.5900822877883911,0.5900822877883911,1.0,1.0,-2.492809295654297,1.0178005695343018,1.4750086069107056,0.453527569770813,0.8799722194671631,0.8799722194671631,0.0,95.68295288085938,73.0,49502.2890625,0.0,1286.662841796875,1.0,279.156494140625,282.35260009765625,295.572998046875,298.79400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38752.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782773613929749,1.0,0.0,0.0,3.697442293167114,3.697467088699341,9.122126130023388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.43115234375,0.0,1607.4576416015625,1895.4371337890625,0.0,3200.4345703125,0.9176908135414124,1.0,0.0,3.0,1.0,0.0
18178620,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.9082477688789368,0.323839783668518,0.2914390861988067,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04205322265625,0.9260746836662292,0.3408982753753662,0.322952389717102,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419921875,0.9570226073265076,0.3716696202754974,0.2602108418941498,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.8689025640487671,0.2841275632381439,0.2697141766548157,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.7859719395637512,0.2080222070217132,0.940391719341278,285.0419921875,284.95001220703125,298.0782775878906,292.5648803710937,297.63751220703125,297.33367919921875,284.0408630371094,1.0,0.4596457183361053,0.5889944434165955,0.5889944434165955,1.0,1.0,-2.502646207809448,1.0211974382400513,1.4814488887786863,0.4544610679149627,1.0,1.0,0.0,85.49475860595703,61.0,49053.48828125,0.0,1255.3026123046875,1.0,279.443603515625,282.5111083984375,295.53924560546875,298.66510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32916.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689557313919067,1.0,0.0,0.0,3.823549270629883,3.823574542999268,9.75498664956831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.88037109375,0.0,1710.793212890625,1895.4371337890625,0.0,3113.0146484375,0.9419137239456176,1.0,0.0,3.0,1.0,0.0
18178680,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.9082477688789368,0.323839783668518,0.2914390861988067,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04205322265625,0.9260746836662292,0.3408982753753662,0.322952389717102,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419921875,0.9570226073265076,0.3716696202754974,0.2602108418941498,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.8689025640487671,0.2841275632381439,0.2697141766548157,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.7859719395637512,0.2080222070217132,0.940391719341278,285.0419921875,284.95001220703125,298.0782775878906,292.5648803710937,297.63751220703125,297.33367919921875,284.0408630371094,1.0,0.4596457183361053,0.5889944434165955,0.5889944434165955,1.0,1.0,-2.502646207809448,1.0211974382400513,1.4814488887786863,0.4544610679149627,1.0,1.0,0.0,85.49475860595703,61.0,49053.48828125,0.0,1255.3026123046875,1.0,279.443603515625,282.5111083984375,295.53924560546875,298.66510009765625,293.1499938964844,293.1499938964844,279.1499938964844,32916.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689557313919067,1.0,0.0,0.0,3.823549270629883,3.823574542999268,9.75498664956831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.88037109375,0.0,1710.793212890625,1895.4371337890625,0.0,3113.0146484375,0.9419137239456176,1.0,0.0,3.0,1.0,0.0
18178740,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.9598857760429382,0.3259707689285278,0.2932485938072204,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.9762858748435974,0.3433957099914551,0.325108140707016,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.886962890625,0.9982869625091552,0.3722821176052093,0.2605215311050415,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.913762390613556,0.2858512997627258,0.2711129188537597,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.824010968208313,0.2087140828371048,0.9421911239624025,284.886962890625,284.95001220703125,298.1361999511719,292.5913391113281,297.6576232910156,297.3281555175781,283.88970947265625,1.0,0.4529289603233337,0.5879066586494446,0.5879066586494446,1.0,1.0,-2.51135802268982,1.0240432024002075,1.4873149394989014,0.4552901685237884,0.8939568996429443,0.8939568996429443,0.0,74.85034942626953,79.0,50018.67578125,0.0,1220.4998779296875,1.0,279.1569519042969,282.3420715332031,295.6243896484375,298.8768005371094,293.1499938964844,293.1499938964844,279.45001220703125,38408.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879953145980835,1.0,0.0,0.0,3.7503445148468018,3.7503700256347656,9.38502921599138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.81005859375,0.0,1666.2120361328125,1895.4371337890625,0.0,3216.1416015625,0.9293704628944396,1.0,0.0,3.0,1.0,0.0
18178800,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.9598857760429382,0.3259707689285278,0.2932485938072204,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.9762858748435974,0.3433957099914551,0.325108140707016,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.886962890625,0.9982869625091552,0.3722821176052093,0.2605215311050415,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.913762390613556,0.2858512997627258,0.2711129188537597,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.824010968208313,0.2087140828371048,0.9421911239624025,284.886962890625,284.95001220703125,298.1361999511719,292.5913391113281,297.6576232910156,297.3281555175781,283.88970947265625,1.0,0.4529289603233337,0.5879066586494446,0.5879066586494446,1.0,1.0,-2.51135802268982,1.0240432024002075,1.4873149394989014,0.4552901685237884,0.8939568996429443,0.8939568996429443,0.0,74.85034942626953,79.0,50018.67578125,0.0,1220.4998779296875,1.0,279.1569519042969,282.3420715332031,295.6243896484375,298.8768005371094,293.1499938964844,293.1499938964844,279.45001220703125,38408.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879953145980835,1.0,0.0,0.0,3.7503445148468018,3.7503700256347656,9.38502921599138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.81005859375,0.0,1666.2120361328125,1895.4371337890625,0.0,3216.1416015625,0.9293704628944396,1.0,0.0,3.0,1.0,0.0
18178860,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519714355469,0.9653795957565308,0.3289865255355835,0.295624166727066,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.981215000152588,0.3465055823326111,0.327772319316864,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.9990000128746032,0.3742075562477112,0.2601247429847717,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519714355469,0.919156014919281,0.2880573868751526,0.2729703783988952,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519104003906,0.8272353410720825,0.2097411453723907,0.9459686875343324,285.052001953125,284.95001220703125,298.1946716308594,292.6177673339844,297.68365478515625,297.33203125,284.05255126953125,1.0,0.4553312361240387,0.5868254899978638,0.5868254899978638,1.0,1.0,-2.5239577293396,1.028687596321106,1.4952702522277832,0.4567030072212219,1.0,1.0,0.0,74.67414855957031,97.0,49513.71875,0.0,1234.8697509765625,1.0,279.4436340332031,282.5111694335937,295.5919494628906,298.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33507.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706363439559937,1.0,0.0,0.0,3.856785774230957,3.8568115234375,9.925315680447966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6396484375,0.0,1755.920166015625,1895.4371337890625,0.0,3128.77978515625,0.9498653411865234,1.0,0.0,3.0,1.0,0.0
18178920,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519714355469,0.9653795957565308,0.3289865255355835,0.295624166727066,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.981215000152588,0.3465055823326111,0.327772319316864,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.9990000128746032,0.3742075562477112,0.2601247429847717,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519714355469,0.919156014919281,0.2880573868751526,0.2729703783988952,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519104003906,0.8272353410720825,0.2097411453723907,0.9459686875343324,285.052001953125,284.95001220703125,298.1946716308594,292.6177673339844,297.68365478515625,297.33203125,284.05255126953125,1.0,0.4553312361240387,0.5868254899978638,0.5868254899978638,1.0,1.0,-2.5239577293396,1.028687596321106,1.4952702522277832,0.4567030072212219,1.0,1.0,0.0,74.67414855957031,97.0,49513.71875,0.0,1234.8697509765625,1.0,279.4436340332031,282.5111694335937,295.5919494628906,298.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33507.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706363439559937,1.0,0.0,0.0,3.856785774230957,3.8568115234375,9.925315680447966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6396484375,0.0,1755.920166015625,1895.4371337890625,0.0,3128.77978515625,0.9498653411865234,1.0,0.0,3.0,1.0,0.0
18178980,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.9370049238204956,0.3309694528579712,0.2979983687400818,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.9554332494735718,0.3489485681056976,0.3305991590023041,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.9783949255943298,0.3744911551475525,0.2623169422149658,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8923558592796326,0.2896817922592163,0.2749972343444824,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.8050280213356018,0.2103278487920761,0.9507264494895936,284.89508056640625,284.95001220703125,298.2536926269531,292.6439514160156,297.7035522460937,297.3251953125,283.8978576660156,1.0,0.4630782604217529,0.5857442617416382,0.5857442617416382,1.0,1.0,-2.541011333465576,1.035270929336548,1.5057404041290283,0.4594396352767944,0.9139224290847778,0.9139224290847778,0.0,81.7704849243164,115.0,50709.71484375,0.0,1286.445556640625,1.0,279.1557006835937,282.3338623046875,295.6801147460937,298.972412109375,293.1499938964844,293.1499938964844,278.8500061035156,37798.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881987452507019,1.0,0.0,0.0,3.810369729995728,3.810395479202272,9.68785229815694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.4248046875,0.0,1733.06298828125,1895.4371337890625,0.0,3235.203369140625,0.9422459006309508,1.0,0.0,3.0,1.0,0.0
18179040,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949279785156,0.9370049238204956,0.3309694528579712,0.2979983687400818,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.9554332494735718,0.3489485681056976,0.3305991590023041,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.9783949255943298,0.3744911551475525,0.2623169422149658,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8923558592796326,0.2896817922592163,0.2749972343444824,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.8050280213356018,0.2103278487920761,0.9507264494895936,284.89508056640625,284.95001220703125,298.2536926269531,292.6439514160156,297.7035522460937,297.3251953125,283.8978576660156,1.0,0.4630782604217529,0.5857442617416382,0.5857442617416382,1.0,1.0,-2.541011333465576,1.035270929336548,1.5057404041290283,0.4594396352767944,0.9139224290847778,0.9139224290847778,0.0,81.7704849243164,115.0,50709.71484375,0.0,1286.445556640625,1.0,279.1557006835937,282.3338623046875,295.6801147460937,298.972412109375,293.1499938964844,293.1499938964844,278.8500061035156,37798.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881987452507019,1.0,0.0,0.0,3.810369729995728,3.810395479202272,9.68785229815694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.4248046875,0.0,1733.06298828125,1895.4371337890625,0.0,3235.203369140625,0.9422459006309508,1.0,0.0,3.0,1.0,0.0
18179100,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79986572265625,0.9149859547615052,0.3316933214664459,0.2989229261875152,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997741699219,0.9338629245758056,0.3499379158020019,0.3318131566047668,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7996520996094,0.9580649137496948,0.3744176924228668,0.2624636590480804,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8001708984375,0.8738537430763245,0.2902730703353882,0.2758345007896423,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013000488281,0.7879094481468201,0.2104196846485138,0.9524430632591248,284.7996520996094,284.95001220703125,298.283447265625,292.6568908691406,297.7121887207031,297.31951904296875,283.7996826171875,1.0,0.4680362343788147,0.5852037072181702,0.5852037072181702,1.0,1.0,-2.546825170516968,1.0373375415802002,1.509487509727478,0.4601481258869171,0.8177114129066467,0.8177114129066467,0.0,87.42654418945312,115.0,51299.7421875,0.0,1318.23486328125,1.0,278.8969421386719,282.2226257324219,295.71484375,299.1210632324219,293.1499938964844,293.1499938964844,278.8500061035156,42761.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889934420585632,1.0,0.0,0.0,3.6841695308685294,3.684195041656494,9.056752787728328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.0380859375,0.0,1622.5849609375,1895.4371337890625,0.0,3300.793212890625,0.914827048778534,1.0,0.0,3.0,1.0,0.0
18179160,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.8947733044624329,0.3325329422950744,0.2997984290122986,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763732910156,0.9117177128791808,0.3509852588176727,0.3329751193523407,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.935086727142334,0.374469131231308,0.2625988721847534,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.8557895421981812,0.2908964157104492,0.2766178250312805,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.7708970308303833,0.2105113118886947,0.9539026021957396,284.8766174316406,284.95001220703125,298.3133544921875,292.6697082519531,297.7215576171875,297.3149719238281,283.8819274902344,1.0,0.4734897911548614,0.5845648050308228,0.5845648050308228,1.0,1.0,-2.552129030227661,1.0390784740447998,1.513050556182861,0.4606097936630249,0.8306440114974976,0.8306440114974976,0.0,93.93987274169922,133.0,51026.27734375,0.0,1353.247802734375,1.0,278.85772705078125,282.3043518066406,295.6913452148437,299.0199279785156,293.1499938964844,293.1499938964844,279.1499938964844,42002.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895121812820435,1.0,0.0,0.0,3.5339815616607666,3.5340054035186768,8.333392429449304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.90478515625,0.0,1451.365234375,1895.4371337890625,0.0,3305.645263671875,0.8854517340660095,1.0,0.0,3.0,1.0,0.0
18179220,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237121582031,0.8630965948104858,0.3353683352470398,0.3025897741317749,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.023681640625,0.8787055611610413,0.3539766669273376,0.3361014723777771,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.8970129489898682,0.3757289350032806,0.2636602818965912,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8271270990371704,0.2928884923458099,0.2788408100605011,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.7436813116073608,0.2112518399953842,0.9590551853179932,285.02362060546875,284.95001220703125,298.3736267089844,292.6949157714844,297.7480163574219,297.3184814453125,284.0223083496094,1.0,0.4857743382453918,0.5832871198654175,0.5832871198654175,1.0,1.0,-2.569368839263916,1.0455268621444702,1.5238419771194458,0.4629683494567871,0.9527202844619752,0.9527202844619752,0.0,107.90414428710938,151.0,50795.66015625,0.0,1436.4803466796875,1.0,279.14239501953125,282.44598388671875,295.65936279296875,298.89031982421875,293.1499938964844,293.1499938964844,278.8500061035156,32963.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778403401374817,1.0,0.0,0.0,3.6766860485076895,3.6767098903656006,9.019996696224552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.99267578125,0.0,1540.1737060546875,1895.4371337890625,0.0,3196.337890625,0.9089617133140564,1.0,0.0,3.0,1.0,0.0
18179280,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237121582031,0.8630965948104858,0.3353683352470398,0.3025897741317749,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.023681640625,0.8787055611610413,0.3539766669273376,0.3361014723777771,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.8970129489898682,0.3757289350032806,0.2636602818965912,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8271270990371704,0.2928884923458099,0.2788408100605011,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.7436813116073608,0.2112518399953842,0.9590551853179932,285.02362060546875,284.95001220703125,298.3736267089844,292.6949157714844,297.7480163574219,297.3184814453125,284.0223083496094,1.0,0.4857743382453918,0.5832871198654175,0.5832871198654175,1.0,1.0,-2.569368839263916,1.0455268621444702,1.5238419771194458,0.4629683494567871,0.9527202844619752,0.9527202844619752,0.0,107.90414428710938,151.0,50795.66015625,0.0,1436.4803466796875,1.0,279.14239501953125,282.44598388671875,295.65936279296875,298.89031982421875,293.1499938964844,293.1499938964844,278.8500061035156,32963.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778403401374817,1.0,0.0,0.0,3.6766860485076895,3.6767098903656006,9.019996696224552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.99267578125,0.0,1540.1737060546875,1895.4371337890625,0.0,3196.337890625,0.9089617133140564,1.0,0.0,3.0,1.0,0.0
18179340,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.835869550704956,0.337040901184082,0.3049801290035248,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072265625,0.8503766655921936,0.3562182188034057,0.3390616178512573,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.8658266663551331,0.3760707974433899,0.2645626366138458,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8007466197013855,0.2942383587360382,0.280935138463974,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.7204105854034424,0.2115213871002197,0.963954508304596,284.9073791503906,284.95001220703125,298.4345703125,292.7193603515625,297.768310546875,297.3113708496094,283.9108581542969,1.0,0.4990464448928833,0.5820093750953674,0.5820093750953674,1.0,1.0,-2.585291624069214,1.0513302087783811,1.5339614152908323,0.4651671648025512,0.8591524958610535,0.8591524958610535,0.0,124.01032257080078,154.0,51687.73828125,0.0,1528.4515380859375,1.0,278.857421875,282.3152770996094,295.7464294433594,299.1012268066406,293.1499938964844,293.1499938964844,279.1499938964844,38727.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88754802942276,1.0,0.0,0.0,3.5699143409729004,3.5699381828308105,8.503719186592207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.251953125,0.0,1465.8382568359375,1895.4371337890625,0.0,3287.26953125,0.8899075984954834,1.0,0.0,3.0,1.0,0.0
18179400,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.835869550704956,0.337040901184082,0.3049801290035248,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072265625,0.8503766655921936,0.3562182188034057,0.3390616178512573,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.8658266663551331,0.3760707974433899,0.2645626366138458,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068298339844,0.8007466197013855,0.2942383587360382,0.280935138463974,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.7204105854034424,0.2115213871002197,0.963954508304596,284.9073791503906,284.95001220703125,298.4345703125,292.7193603515625,297.768310546875,297.3113708496094,283.9108581542969,1.0,0.4990464448928833,0.5820093750953674,0.5820093750953674,1.0,1.0,-2.585291624069214,1.0513302087783811,1.5339614152908323,0.4651671648025512,0.8591524958610535,0.8591524958610535,0.0,124.01032257080078,154.0,51687.73828125,0.0,1528.4515380859375,1.0,278.857421875,282.3152770996094,295.7464294433594,299.1012268066406,293.1499938964844,293.1499938964844,279.1499938964844,38727.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88754802942276,1.0,0.0,0.0,3.5699143409729004,3.5699381828308105,8.503719186592207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.251953125,0.0,1465.8382568359375,1895.4371337890625,0.0,3287.26953125,0.8899075984954834,1.0,0.0,3.0,1.0,0.0
18179460,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389404296875,0.8219538331031799,0.3395369946956634,0.307355523109436,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389099121094,0.8361132144927979,0.3590255975723266,0.3419181704521179,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8494073152542114,0.3771353363990783,0.2654271721839905,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03912353515625,0.7858233451843262,0.2960263788700104,0.2828702926635742,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.7067529559135437,0.2120807021856308,0.9678466320037842,285.038818359375,284.95001220703125,298.4961853027344,292.7428894042969,297.7938842773437,297.3127136230469,284.0367431640625,1.0,0.5080457925796509,0.5806365013122559,0.5806365013122559,1.0,1.0,-2.599615335464477,1.056304931640625,1.543310523033142,0.4667848348617553,0.9852158427238464,0.9852158427238464,0.0,135.06016540527344,142.0,51459.11328125,0.0,1596.8978271484375,1.0,279.1427917480469,282.443603515625,295.72125244140625,298.9948425292969,293.1499938964844,293.1499938964844,278.8500061035156,32176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792627453804016,1.0,0.0,0.0,3.729097366333008,3.729121446609497,9.278990660277486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7080078125,0.0,1593.7332763671875,1895.4371337890625,0.0,3209.671142578125,0.9202149510383606,1.0,0.0,3.0,1.0,0.0
