time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179520,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389404296875,0.8219538331031799,0.3395369946956634,0.307355523109436,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389099121094,0.8361132144927979,0.3590255975723266,0.3419181704521179,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8494073152542114,0.3771353363990783,0.2654271721839905,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03912353515625,0.7858233451843262,0.2960263788700104,0.2828702926635742,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.7067529559135437,0.2120807021856308,0.9678466320037842,285.038818359375,284.95001220703125,298.4961853027344,292.7428894042969,297.7938842773437,297.3127136230469,284.0367431640625,1.0,0.5080457925796509,0.5806365013122559,0.5806365013122559,1.0,1.0,-2.599615335464477,1.056304931640625,1.543310523033142,0.4667848348617553,0.9852158427238464,0.9852158427238464,0.0,135.06016540527344,142.0,51459.11328125,0.0,1596.8978271484375,1.0,279.1427917480469,282.443603515625,295.72125244140625,298.9948425292969,293.1499938964844,293.1499938964844,278.8500061035156,32176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792627453804016,1.0,0.0,0.0,3.729097366333008,3.729121446609497,9.278990660277486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7080078125,0.0,1593.7332763671875,1895.4371337890625,0.0,3209.671142578125,0.9202149510383606,1.0,0.0,3.0,1.0,0.0
18179580,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.8204036951065063,0.3405211269855499,0.3086217641830444,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8347011804580688,0.3604249954223633,0.3435427248477936,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.8470513224601746,0.3773204684257507,0.2658230364322662,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753967285156,0.7840802669525146,0.2968387603759765,0.2839076220989227,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761901855469,0.7046465873718262,0.212209090590477,0.9694618582725524,284.8750305175781,284.95001220703125,298.5360107421875,292.75738525390625,297.8070068359375,297.30816650390625,283.8744506835937,1.0,0.5099517703056335,0.5797578692436218,0.5797578692436218,1.0,1.0,-2.606760740280152,1.0585445165634155,1.5482162237167358,0.4674719572067261,0.8768866658210754,0.8768866658210754,0.0,137.17254638671875,142.0,52436.50390625,0.0,1616.2015380859375,1.0,278.8767395019531,282.26416015625,295.8043212890625,299.2356262207031,293.1499938964844,293.1499938964844,278.8500061035156,37484.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886977434158325,1.0,0.0,0.0,3.700467109680176,3.7004919052124015,9.137057759289746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.8994140625,0.0,1601.3031005859375,1895.4371337890625,0.0,3298.026611328125,0.915847897529602,1.0,0.0,3.0,1.0,0.0
18179640,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.8207313418388367,0.3409759402275085,0.309013307094574,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.8351990580558777,0.3611198961734772,0.3441967368125915,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.847049355506897,0.3773177564144134,0.2658190727233886,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7844166159629822,0.2972091138362884,0.2842616438865661,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.7046576738357544,0.2122072726488113,0.9694980382919312,284.89306640625,284.95001220703125,298.5585327148437,292.76531982421875,297.8137512207031,297.3044128417969,283.8964233398437,1.0,0.5100975036621094,0.5792636871337891,0.5792636871337891,1.0,1.0,-2.608482837677002,1.058773636817932,1.5497092008590698,0.4673037230968475,0.8726428747177124,0.8726428747177124,0.0,137.2292938232422,130.0,52339.5546875,0.0,1618.8587646484375,1.0,278.856689453125,282.28546142578125,295.7999267578125,299.201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38568.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904730677604675,1.0,0.0,0.0,3.645106554031372,3.64513087272644,8.865714562489302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.59912109375,0.0,1546.9254150390625,1895.4371337890625,0.0,3314.63134765625,0.9060236215591432,1.0,0.0,3.0,1.0,0.0
18179700,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.8231853246688843,0.3420970141887665,0.3096996247768402,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309753417969,0.837866485118866,0.3624261617660522,0.3451760411262512,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.8491201996803284,0.3777331709861755,0.2658908367156982,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.7868963479995728,0.2980027794837951,0.2847946286201477,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279235839844,0.7065029740333557,0.2124069333076477,0.9695807099342346,285.0312194824219,284.95001220703125,298.5899658203125,292.77606201171875,297.8260498046875,297.3040771484375,284.0369873046875,1.0,0.509495198726654,0.5785772204399109,0.5785772204399109,1.0,1.0,-2.6113064289093018,1.0592923164367676,1.5520141124725342,0.4670993089675903,0.967641294002533,0.967641294002533,0.0,135.9666290283203,130.0,51683.140625,0.0,1617.1912841796875,1.0,279.1020202636719,282.4350891113281,295.74737548828125,299.0030822753906,293.1499938964844,293.1499938964844,279.1499938964844,33830.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842222094535828,1.0,0.0,0.0,3.6965043544769287,3.696528434753418,9.11749907572812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.74951171875,0.0,1569.086181640625,1895.4371337890625,0.0,3256.1357421875,0.9161249995231628,1.0,0.0,3.0,1.0,0.0
18179760,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323486328125,0.8280883431434631,0.3434551060199737,0.3107552826404571,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.842987596988678,0.3639393746852875,0.3464294373989105,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322570800781,0.8537777066230774,0.3783909976482391,0.2662166655063629,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325012207031,0.7918617129325867,0.298975259065628,0.2855472862720489,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.7105818390846252,0.2127581089735031,0.97039395570755,285.0322570800781,284.95001220703125,298.62158203125,292.7864685058594,297.84002685546875,297.306396484375,284.0304870605469,1.0,0.5082577466964722,0.5779231190681458,0.5779231190681458,1.0,1.0,-2.616352081298828,1.0608338117599487,1.5555181503295898,0.4674459099769592,0.9973406195640564,0.9973406195640564,0.0,133.3057098388672,118.0,51921.45703125,0.0,1612.3890380859375,1.0,279.1430053710937,282.4252624511719,295.7648010253906,299.0718688964844,293.1499938964844,293.1499938964844,278.8500061035156,32558.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820825815200806,1.0,0.0,0.0,3.7834105491638175,3.783435106277466,9.551249604555778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.1884765625,0.0,1660.0318603515625,1895.4371337890625,0.0,3236.09423828125,0.9328722953796388,1.0,0.0,3.0,1.0,0.0
18179820,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.8402836322784424,0.3450298011302948,0.3121719062328338,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.8561399579048157,0.3661711812019348,0.3484596014022827,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.8659515976905823,0.3786695301532745,0.2664107084274292,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8044654726982117,0.3002125024795532,0.2866276502609253,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.7205058336257935,0.2129709422588348,0.9706754684448242,284.885498046875,284.95001220703125,298.6853942871094,292.80615234375,297.86163330078125,297.30029296875,283.88897705078125,1.0,0.5041489601135254,0.5766149163246155,0.5766149163246155,1.0,1.0,-2.622370719909668,1.0620582103729248,1.5603123903274536,0.4673506319522857,0.8793159127235413,0.8793159127235413,0.0,126.31948852539062,106.0,52748.34375,0.0,1589.587158203125,1.0,278.8563232421875,282.2667236328125,295.83770751953125,299.2667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38814.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925860524177551,1.0,0.0,0.0,3.692962646484375,3.6929874420166016,9.10003620901989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.66015625,0.0,1602.8021240234375,1895.4371337890625,0.0,3334.38330078125,0.916808307170868,1.0,0.0,3.0,1.0,0.0
18179880,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.8402836322784424,0.3450298011302948,0.3121719062328338,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.8561399579048157,0.3661711812019348,0.3484596014022827,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.8659515976905823,0.3786695301532745,0.2664107084274292,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8044654726982117,0.3002125024795532,0.2866276502609253,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.7205058336257935,0.2129709422588348,0.9706754684448242,284.885498046875,284.95001220703125,298.6853942871094,292.80615234375,297.86163330078125,297.30029296875,283.88897705078125,1.0,0.5041489601135254,0.5766149163246155,0.5766149163246155,1.0,1.0,-2.622370719909668,1.0620582103729248,1.5603123903274536,0.4673506319522857,0.8793159127235413,0.8793159127235413,0.0,126.31948852539062,106.0,52748.34375,0.0,1589.587158203125,1.0,278.8563232421875,282.2667236328125,295.83770751953125,299.2667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38814.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925860524177551,1.0,0.0,0.0,3.692962646484375,3.6929874420166016,9.10003620901989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.66015625,0.0,1602.8021240234375,1895.4371337890625,0.0,3334.38330078125,0.916808307170868,1.0,0.0,3.0,1.0,0.0
18179940,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03240966796875,0.8587086200714111,0.3477117717266083,0.3138830661773681,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323486328125,0.8758224844932556,0.3691921234130859,0.3506572544574737,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.884619951248169,0.3798374235630035,0.266714334487915,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.8218401074409485,0.3020411133766174,0.2877575755119324,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.7345447540283203,0.2136271893978119,0.9710254669189452,285.0323181152344,284.95001220703125,298.75,292.8241882324219,297.8896789550781,297.304443359375,284.0307312011719,1.0,0.4986499845981598,0.5753067135810852,0.5753067135810852,1.0,1.0,-2.6292033195495605,1.063652276992798,1.5655510425567627,0.4672804474830627,1.0,1.0,0.0,117.04495239257812,94.0,52249.26171875,0.0,1557.5540771484375,1.0,279.1435546875,282.4150085449219,295.8001403808594,299.12945556640625,293.1499938964844,293.1499938964844,278.8500061035156,32876.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836933970451355,1.0,0.0,0.0,3.819345712661743,3.819370746612549,9.733548722579144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8955078125,0.0,1705.4075927734375,1895.4371337890625,0.0,3251.183349609375,0.9410682916641236,1.0,0.0,3.0,1.0,0.0
18180000,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03240966796875,0.8587086200714111,0.3477117717266083,0.3138830661773681,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323486328125,0.8758224844932556,0.3691921234130859,0.3506572544574737,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.884619951248169,0.3798374235630035,0.266714334487915,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.8218401074409485,0.3020411133766174,0.2877575755119324,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.7345447540283203,0.2136271893978119,0.9710254669189452,285.0323181152344,284.95001220703125,298.75,292.8241882324219,297.8896789550781,297.304443359375,284.0307312011719,1.0,0.4986499845981598,0.5753067135810852,0.5753067135810852,1.0,1.0,-2.6292033195495605,1.063652276992798,1.5655510425567627,0.4672804474830627,1.0,1.0,0.0,117.04495239257812,94.0,52249.26171875,0.0,1557.5540771484375,1.0,279.1435546875,282.4150085449219,295.8001403808594,299.12945556640625,293.1499938964844,293.1499938964844,278.8500061035156,32876.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836933970451355,1.0,0.0,0.0,3.819345712661743,3.819370746612549,9.733548722579144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8955078125,0.0,1705.4075927734375,1895.4371337890625,0.0,3251.183349609375,0.9410682916641236,1.0,0.0,3.0,1.0,0.0
18180060,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8826490044593811,0.3493825495243072,0.315301239490509,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.9011444449424744,0.3715758621692657,0.3527254462242126,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.908845067024231,0.3801955282688141,0.2668761909008026,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.8428791165351868,0.3033280372619629,0.2887648344039917,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.7527137398719788,0.2139303982257843,0.9711533188819884,284.8851013183594,284.95001220703125,298.815673828125,292.8408203125,297.9127197265625,297.2996520996094,283.8878173828125,1.0,0.4923725724220276,0.5740532875061035,0.5740532875061035,1.0,1.0,-2.634958267211914,1.0647796392440796,1.5701786279678345,0.4671862423419952,0.8871867656707764,0.8871867656707764,0.0,106.9107666015625,82.0,53098.3671875,0.0,1519.9993896484375,1.0,278.8570251464844,282.2543640136719,295.870361328125,299.32177734375,293.1499938964844,293.1499938964844,279.1499938964844,38679.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938785791397095,1.0,0.0,0.0,3.732270002365112,3.732295274734497,9.29478574107634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.10205078125,0.0,1647.14208984375,1895.4371337890625,0.0,3346.46044921875,0.9254464507102966,1.0,0.0,3.0,1.0,0.0
18180120,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8826490044593811,0.3493825495243072,0.315301239490509,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.9011444449424744,0.3715758621692657,0.3527254462242126,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.908845067024231,0.3801955282688141,0.2668761909008026,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.8428791165351868,0.3033280372619629,0.2887648344039917,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.7527137398719788,0.2139303982257843,0.9711533188819884,284.8851013183594,284.95001220703125,298.815673828125,292.8408203125,297.9127197265625,297.2996520996094,283.8878173828125,1.0,0.4923725724220276,0.5740532875061035,0.5740532875061035,1.0,1.0,-2.634958267211914,1.0647796392440796,1.5701786279678345,0.4671862423419952,0.8871867656707764,0.8871867656707764,0.0,106.9107666015625,82.0,53098.3671875,0.0,1519.9993896484375,1.0,278.8570251464844,282.2543640136719,295.870361328125,299.32177734375,293.1499938964844,293.1499938964844,279.1499938964844,38679.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938785791397095,1.0,0.0,0.0,3.732270002365112,3.732295274734497,9.29478574107634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.10205078125,0.0,1647.14208984375,1895.4371337890625,0.0,3346.46044921875,0.9254464507102966,1.0,0.0,3.0,1.0,0.0
18180180,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368347167969,0.9164597392082214,0.3520849645137787,0.3169710636138916,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.938568115234375,0.3747039437294006,0.3549571633338928,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.9453402161598206,0.3814328014850616,0.2671750783920288,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.8724423050880432,0.3052020668983459,0.2898648381233215,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.7786424160003662,0.2146522849798202,0.9714755415916444,285.0367736816406,284.95001220703125,298.88262939453125,292.8564453125,297.9420471191406,297.30450439453125,284.0357360839844,1.0,0.4855665862560272,0.5727998614311218,0.5727998614311218,1.0,1.0,-2.641707181930542,1.066358208656311,1.575348973274231,0.4671667218208313,1.0,1.0,0.0,95.80179595947266,70.0,52524.078125,0.0,1479.2425537109375,1.0,279.1438293457031,282.4096984863281,295.8316650390625,299.1799011230469,293.1499938964844,293.1499938964844,278.8500061035156,33281.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849171996116638,1.0,0.0,0.0,3.845200538635254,3.8452260494232178,9.865776746664778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1181640625,0.0,1739.9454345703125,1895.4371337890625,0.0,3262.6435546875,0.9470106959342957,1.0,0.0,3.0,1.0,0.0
18180240,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368347167969,0.9164597392082214,0.3520849645137787,0.3169710636138916,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.938568115234375,0.3747039437294006,0.3549571633338928,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.9453402161598206,0.3814328014850616,0.2671750783920288,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.8724423050880432,0.3052020668983459,0.2898648381233215,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.7786424160003662,0.2146522849798202,0.9714755415916444,285.0367736816406,284.95001220703125,298.88262939453125,292.8564453125,297.9420471191406,297.30450439453125,284.0357360839844,1.0,0.4855665862560272,0.5727998614311218,0.5727998614311218,1.0,1.0,-2.641707181930542,1.066358208656311,1.575348973274231,0.4671667218208313,1.0,1.0,0.0,95.80179595947266,70.0,52524.078125,0.0,1479.2425537109375,1.0,279.1438293457031,282.4096984863281,295.8316650390625,299.1799011230469,293.1499938964844,293.1499938964844,278.8500061035156,33281.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849171996116638,1.0,0.0,0.0,3.845200538635254,3.8452260494232178,9.865776746664778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1181640625,0.0,1739.9454345703125,1895.4371337890625,0.0,3262.6435546875,0.9470106959342957,1.0,0.0,3.0,1.0,0.0
18180300,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.939958393573761,0.3530676066875458,0.3178906440734863,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.9615479111671448,0.3760569095611572,0.356182187795639,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.9669064283370972,0.3817902207374573,0.267417699098587,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.8918806314468384,0.3059708476066589,0.2905089855194092,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.7956332564353943,0.2149141430854797,0.9720445275306702,284.8896484375,284.95001220703125,298.91656494140625,292.8638916015625,297.9550476074219,297.3039245605469,283.8812561035156,1.0,0.4821195900440216,0.5721731185913086,0.5721731185913086,1.0,1.0,-2.646037578582764,1.0675535202026367,1.578484058380127,0.4674573838710785,0.9217048287391664,0.9217048287391664,0.0,90.03958129882812,70.0,53582.44921875,0.0,1459.1324462890625,1.0,278.89373779296875,282.236572265625,295.9020690917969,299.4172058105469,293.1499938964844,293.1499938964844,278.8500061035156,35996.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921079635620117,1.0,0.0,0.0,3.845264196395874,3.845289945602417,9.86610302788904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2001953125,0.0,1761.4276123046875,1895.4371337890625,0.0,3329.915283203125,0.9473965167999268,1.0,0.0,3.0,1.0,0.0
18180360,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9634310007095336,0.353749930858612,0.3183627128601074,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851013183594,0.9828108549118042,0.3771737217903137,0.3570781052112579,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.9866211414337158,0.3818617463111877,0.2673637568950653,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.91337251663208,0.3065300285816192,0.2908777296543121,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.8135126233100891,0.215010866522789,0.9716853499412536,284.8851623535156,284.95001220703125,298.9507751464844,292.87109375,297.9661865234375,297.30010986328125,283.88836669921875,1.0,0.4784976840019226,0.5715404748916626,0.5715404748916626,1.0,1.0,-2.6476314067840576,1.067516565322876,1.5801148414611816,0.4671216011047363,0.8948912620544434,0.8948912620544434,0.0,84.5804672241211,88.0,53410.890625,0.0,1436.648193359375,1.0,278.85614013671875,282.2440490722656,295.90106201171875,299.372802734375,293.1499938964844,293.1499938964844,279.1499938964844,38637.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950173258781433,1.0,0.0,0.0,3.764197587966919,3.764223098754883,9.454489600102534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.71044921875,0.0,1684.318115234375,1895.4371337890625,0.0,3357.095458984375,0.9325128197669984,1.0,0.0,3.0,1.0,0.0
18180420,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.967966854572296,0.3563767075538635,0.3203743696212768,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.9870423078536988,0.3803376257419586,0.359772652387619,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.989322304725647,0.3831066787242889,0.2679868042469024,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.9178775548934937,0.3083946406841278,0.2924013435840606,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.8161536455154419,0.2157302349805832,0.9740745425224304,285.0473022460937,284.95001220703125,299.02008056640625,292.8848571777344,297.9961853027344,297.3045654296875,284.0473937988281,1.0,0.4806530177593231,0.5702751278877258,0.5702751278877258,1.0,1.0,-2.658723831176758,1.0709859132766724,1.587738037109375,0.468013048171997,1.0,1.0,0.0,84.36697387695312,106.0,52841.76953125,0.0,1450.6343994140625,1.0,279.1437072753906,282.4098205566406,295.8607177734375,299.22833251953125,293.1499938964844,293.1499938964844,278.8500061035156,33674.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861353993415833,1.0,0.0,0.0,3.8664438724517822,3.866469621658325,9.97508777800249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9638671875,0.0,1769.1378173828125,1895.4371337890625,0.0,3274.04833984375,0.9521445631980896,1.0,0.0,3.0,1.0,0.0
18180480,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.967966854572296,0.3563767075538635,0.3203743696212768,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.9870423078536988,0.3803376257419586,0.359772652387619,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.989322304725647,0.3831066787242889,0.2679868042469024,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.9178775548934937,0.3083946406841278,0.2924013435840606,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.8161536455154419,0.2157302349805832,0.9740745425224304,285.0473022460937,284.95001220703125,299.02008056640625,292.8848571777344,297.9961853027344,297.3045654296875,284.0473937988281,1.0,0.4806530177593231,0.5702751278877258,0.5702751278877258,1.0,1.0,-2.658723831176758,1.0709859132766724,1.587738037109375,0.468013048171997,1.0,1.0,0.0,84.36697387695312,106.0,52841.76953125,0.0,1450.6343994140625,1.0,279.1437072753906,282.4098205566406,295.8607177734375,299.22833251953125,293.1499938964844,293.1499938964844,278.8500061035156,33674.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861353993415833,1.0,0.0,0.0,3.8664438724517822,3.866469621658325,9.97508777800249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9638671875,0.0,1769.1378173828125,1895.4371337890625,0.0,3274.04833984375,0.9521445631980896,1.0,0.0,3.0,1.0,0.0
18180540,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934326171875,0.9411068558692932,0.3578493893146515,0.3223282992839813,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.9639270305633544,0.382752388715744,0.3626050353050232,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.9649818539619446,0.3834559619426727,0.2686843574047088,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.892356276512146,0.3096210360527038,0.2940806448459625,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.7942288517951965,0.2159819155931472,0.9774248003959656,284.8935546875,284.95001220703125,299.09039306640625,292.89776611328125,298.0204162597656,297.2987976074219,283.8963317871094,1.0,0.4878202378749847,0.5690097808837891,0.5690097808837891,1.0,1.0,-2.6713638305664062,1.075087547302246,1.5962761640548706,0.4694574773311615,0.9114426970481871,0.9114426970481871,0.0,91.88384246826172,124.0,53924.5390625,0.0,1502.025390625,1.0,278.85577392578125,282.2366027832031,295.9299621582031,299.430908203125,293.1499938964844,293.1499938964844,278.54998779296875,38028.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966007828712463,1.0,0.0,0.0,3.809195041656494,3.809221029281616,9.681880328571424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.595703125,0.0,1733.440673828125,1895.4371337890625,0.0,3371.878173828125,0.9422028064727784,1.0,0.0,3.0,1.0,0.0
18180600,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934326171875,0.9411068558692932,0.3578493893146515,0.3223282992839813,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.9639270305633544,0.382752388715744,0.3626050353050232,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.9649818539619446,0.3834559619426727,0.2686843574047088,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.892356276512146,0.3096210360527038,0.2940806448459625,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.7942288517951965,0.2159819155931472,0.9774248003959656,284.8935546875,284.95001220703125,299.09039306640625,292.89776611328125,298.0204162597656,297.2987976074219,283.8963317871094,1.0,0.4878202378749847,0.5690097808837891,0.5690097808837891,1.0,1.0,-2.6713638305664062,1.075087547302246,1.5962761640548706,0.4694574773311615,0.9114426970481871,0.9114426970481871,0.0,91.88384246826172,124.0,53924.5390625,0.0,1502.025390625,1.0,278.85577392578125,282.2366027832031,295.9299621582031,299.430908203125,293.1499938964844,293.1499938964844,278.54998779296875,38028.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966007828712463,1.0,0.0,0.0,3.809195041656494,3.809221029281616,9.681880328571424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.595703125,0.0,1733.440673828125,1895.4371337890625,0.0,3371.878173828125,0.9422028064727784,1.0,0.0,3.0,1.0,0.0
18180660,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.901642680168152,0.3589715659618377,0.3237215578556061,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9248674511909484,0.3848248422145843,0.3650010824203491,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.9240518808364868,0.3834128081798553,0.2689782977104187,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8801574707031,0.8588982224464417,0.3104900419712066,0.2953685224056244,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.7636559009552002,0.2158792912960052,0.9793078303337096,284.8807373046875,284.95001220703125,299.16168212890625,292.9098815917969,298.04302978515625,297.2900390625,283.8844299316406,1.0,0.4975964725017547,0.5676347017288208,0.5676347017288208,1.0,1.0,-2.68008041381836,1.0773005485534668,1.6027798652648926,0.4698201715946197,0.833375096321106,0.833375096321106,0.0,104.2323760986328,142.0,54156.81640625,0.0,1570.4798583984375,1.0,278.5577087402344,282.2083740234375,295.92724609375,299.45782470703125,293.1499938964844,293.1499938964844,278.8500061035156,41630.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030964970588684,1.0,0.0,0.0,3.542785406112671,3.54280948638916,8.374964863833156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.359375,0.0,1458.01904296875,1895.4371337890625,0.0,3432.4306640625,0.8868934512138367,1.0,0.0,3.0,1.0,0.0
18180720,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.901642680168152,0.3589715659618377,0.3237215578556061,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.9248674511909484,0.3848248422145843,0.3650010824203491,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.9240518808364868,0.3834128081798553,0.2689782977104187,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8801574707031,0.8588982224464417,0.3104900419712066,0.2953685224056244,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.7636559009552002,0.2158792912960052,0.9793078303337096,284.8807373046875,284.95001220703125,299.16168212890625,292.9098815917969,298.04302978515625,297.2900390625,283.8844299316406,1.0,0.4975964725017547,0.5676347017288208,0.5676347017288208,1.0,1.0,-2.68008041381836,1.0773005485534668,1.6027798652648926,0.4698201715946197,0.833375096321106,0.833375096321106,0.0,104.2323760986328,142.0,54156.81640625,0.0,1570.4798583984375,1.0,278.5577087402344,282.2083740234375,295.92724609375,299.45782470703125,293.1499938964844,293.1499938964844,278.8500061035156,41630.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030964970588684,1.0,0.0,0.0,3.542785406112671,3.54280948638916,8.374964863833156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.359375,0.0,1458.01904296875,1895.4371337890625,0.0,3432.4306640625,0.8868934512138367,1.0,0.0,3.0,1.0,0.0
18180780,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267639160156,0.8794876337051392,0.3607288002967834,0.3253690600395202,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267028808594,0.9006189703941345,0.3870330452919006,0.3672187626361847,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.898780882358551,0.3842298686504364,0.269618958234787,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.8389171957969666,0.3116859495639801,0.2966786026954651,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7452943921089172,0.2161953151226043,0.981846809387207,285.0267028808594,284.95001220703125,299.21356201171875,292.9181213378906,298.06524658203125,297.2931213378906,284.0252685546875,1.0,0.5057874321937561,0.5666446685791016,0.5666446685791016,1.0,1.0,-2.690112829208374,1.0805569887161257,1.609555721282959,0.4708337783813476,0.9405834674835204,0.9405834674835204,0.0,114.2421417236328,142.0,53694.9140625,0.0,1630.5379638671875,1.0,278.8276062011719,282.35430908203125,295.8721923828125,299.27313232421875,293.1499938964844,293.1499938964844,278.8500061035156,33366.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930349349975586,1.0,0.0,0.0,3.639620065689087,3.639643430709839,8.839045904096565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.77734375,0.0,1502.0009765625,1895.4371337890625,0.0,3338.578125,0.9018014669418336,1.0,0.0,3.0,1.0,0.0
18180840,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180053710937,0.8718758821487427,0.3613975346088409,0.3261602222919464,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179443359375,0.8927969932556152,0.3879109919071197,0.3682194948196411,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179443359375,0.8905632495880127,0.3845696151256561,0.2699876129627228,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.8321254849433899,0.3121711909770965,0.2973047494888305,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.7390860319137573,0.2163415253162384,0.9832618236541748,285.0179138183594,284.95001220703125,299.2338562011719,292.9212646484375,298.0740051269531,297.29443359375,284.0166015625,1.0,0.5091973543167114,0.5662596225738525,0.5662596225738525,1.0,1.0,-2.695161819458008,1.082324743270874,1.6128370761871338,0.4715099632740021,0.9481915831565856,0.9481915831565856,0.0,118.30254364013672,160.0,53827.640625,0.0,1656.4361572265625,1.0,278.8424377441406,282.3438720703125,295.8876953125,299.3144226074219,293.1499938964844,293.1499938964844,278.54998779296875,33171.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920347094535828,1.0,0.0,0.0,3.6758997440338135,3.675923347473145,9.01613873338647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.736328125,0.0,1540.8624267578125,1895.4371337890625,0.0,3329.23095703125,0.9088978171348572,1.0,0.0,3.0,1.0,0.0
18180900,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.8585072755813599,0.3621099293231964,0.3273581564426422,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843994140625,0.8789845705032349,0.3891486227512359,0.3698807954788208,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.8760720491409302,0.3847880661487579,0.2705333828926086,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88531494140625,0.8201255202293396,0.3127655982971191,0.2983269393444061,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7282493114471436,0.2164102047681808,0.9855327606201172,284.8843078613281,284.95001220703125,299.270263671875,292.9266967773437,298.0870361328125,297.29248046875,283.879150390625,1.0,0.5154421925544739,0.5655720829963684,0.5655720829963684,1.0,1.0,-2.7032155990600586,1.0850392580032349,1.6181763410568235,0.4725532531738281,0.8613205552101135,0.8613205552101135,0.0,126.07518768310548,160.0,54773.8984375,0.0,1703.9102783203125,1.0,278.5970764160156,282.18902587890625,295.9579772949219,299.55029296875,293.1499938964844,293.1499938964844,278.54998779296875,37171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986209034919739,1.0,0.0,0.0,3.652522802352905,3.6525471210479736,8.901827754925762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4609375,0.0,1544.7474365234375,1895.4371337890625,0.0,3390.7255859375,0.904424250125885,1.0,0.0,3.0,1.0,0.0
18180960,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.8453794717788696,0.3625929355621338,0.3281311690807342,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.8653740882873535,0.3901989459991455,0.3712294995784759,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.8618135452270508,0.3847843408584595,0.2708033919334411,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.8076890707015991,0.3131881058216095,0.2990889847278595,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.7172678112983704,0.2163352966308593,0.98692387342453,284.9093017578125,284.95001220703125,299.30682373046875,292.9319763183594,298.0985717773437,297.2880249023437,283.9122009277344,1.0,0.5217307806015015,0.5648305416107178,0.5648305416107178,1.0,1.0,-2.708679676055908,1.086536526679993,1.622143030166626,0.472935289144516,0.8580689430236816,0.8580689430236816,0.0,134.52442932128906,163.0,54627.96875,0.0,1750.94287109375,1.0,278.5577697753906,282.2190246582031,295.95611572265625,299.5025329589844,293.1499938964844,293.1499938964844,278.8500061035156,38705.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010260105133056,1.0,0.0,0.0,3.564159154891968,3.564182996749878,8.476322932438052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.72119140625,0.0,1459.5133056640625,1895.4371337890625,0.0,3413.146484375,0.8886191844940186,1.0,0.0,3.0,1.0,0.0
18181020,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8319298028945923,0.3646542727947235,0.3301178812980652,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.851527988910675,0.3931114375591278,0.374175488948822,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.846763014793396,0.3857193887233734,0.2715823650360107,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.7935714721679688,0.3146781623363495,0.3007390797138214,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.7041767835617065,0.2166341245174408,0.9896475672721864,285.0303039550781,284.95001220703125,299.3805236816406,292.9421081542969,298.1283569335937,297.2900390625,284.0282287597656,1.0,0.5300515294075012,0.5633474588394165,0.5633474588394165,1.0,1.0,-2.7207963466644287,1.0900410413742063,1.6307554244995115,0.4738489985466003,0.9750732779502868,0.9750732779502868,0.0,145.44065856933594,151.0,54328.53125,0.0,1819.6329345703125,1.0,278.8427124023437,282.339111328125,295.9214782714844,299.3808288574219,293.1499938964844,293.1499938964844,278.54998779296875,32402.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930909037590027,1.0,0.0,0.0,3.716747760772705,3.7167718410491934,9.21763444239332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.46875,0.0,1581.2989501953125,1895.4371337890625,0.0,3339.10107421875,0.9175496697425842,1.0,0.0,3.0,1.0,0.0
18181080,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8319298028945923,0.3646542727947235,0.3301178812980652,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.851527988910675,0.3931114375591278,0.374175488948822,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303649902344,0.846763014793396,0.3857193887233734,0.2715823650360107,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.7935714721679688,0.3146781623363495,0.3007390797138214,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.7041767835617065,0.2166341245174408,0.9896475672721864,285.0303039550781,284.95001220703125,299.3805236816406,292.9421081542969,298.1283569335937,297.2900390625,284.0282287597656,1.0,0.5300515294075012,0.5633474588394165,0.5633474588394165,1.0,1.0,-2.7207963466644287,1.0900410413742063,1.6307554244995115,0.4738489985466003,0.9750732779502868,0.9750732779502868,0.0,145.44065856933594,151.0,54328.53125,0.0,1819.6329345703125,1.0,278.8427124023437,282.339111328125,295.9214782714844,299.3808288574219,293.1499938964844,293.1499938964844,278.54998779296875,32402.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930909037590027,1.0,0.0,0.0,3.716747760772705,3.7167718410491934,9.21763444239332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.46875,0.0,1581.2989501953125,1895.4371337890625,0.0,3339.10107421875,0.9175496697425842,1.0,0.0,3.0,1.0,0.0
18181140,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.8307098150253296,0.3656027317047119,0.3313252925872803,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8509308099746704,0.395269364118576,0.3765017092227936,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.8447891473770142,0.3857712745666504,0.2718684673309326,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.7922696471214294,0.3155465424060821,0.3018195629119873,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.7022069096565247,0.2165078818798065,0.9900790452957152,284.8961486816406,284.95001220703125,299.454833984375,292.9516906738281,298.1522521972656,297.2823791503906,283.8992004394531,1.0,0.5315661430358887,0.5618643760681152,0.5618643760681152,1.0,1.0,-2.727215051651001,1.090968370437622,1.636246681213379,0.4736440181732178,0.8673275113105774,0.8673275113105774,0.0,147.32403564453125,139.0,55095.296875,0.0,1838.125244140625,1.0,278.5569152832031,282.1916809082031,295.9823608398437,299.5633850097656,293.1499938964844,293.1499938964844,278.8500061035156,38696.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392493724823,1.0,0.0,0.0,3.620123863220215,3.620147943496704,8.744603974264464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2392578125,0.0,1520.194091796875,1895.4371337890625,0.0,3435.186767578125,0.9006913304328918,1.0,0.0,3.0,1.0,0.0
18181200,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.8307098150253296,0.3656027317047119,0.3313252925872803,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8509308099746704,0.395269364118576,0.3765017092227936,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.8447891473770142,0.3857712745666504,0.2718684673309326,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.7922696471214294,0.3155465424060821,0.3018195629119873,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.7022069096565247,0.2165078818798065,0.9900790452957152,284.8961486816406,284.95001220703125,299.454833984375,292.9516906738281,298.1522521972656,297.2823791503906,283.8992004394531,1.0,0.5315661430358887,0.5618643760681152,0.5618643760681152,1.0,1.0,-2.727215051651001,1.090968370437622,1.636246681213379,0.4736440181732178,0.8673275113105774,0.8673275113105774,0.0,147.32403564453125,139.0,55095.296875,0.0,1838.125244140625,1.0,278.5569152832031,282.1916809082031,295.9823608398437,299.5633850097656,293.1499938964844,293.1499938964844,278.8500061035156,38696.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392493724823,1.0,0.0,0.0,3.620123863220215,3.620147943496704,8.744603974264464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2392578125,0.0,1520.194091796875,1895.4371337890625,0.0,3435.186767578125,0.9006913304328918,1.0,0.0,3.0,1.0,0.0
18181260,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.8378068208694458,0.3676476180553436,0.3326721787452698,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.8591235876083374,0.398226261138916,0.3788451850414276,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.851415753364563,0.386729747056961,0.272184818983078,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.7995284795761108,0.3170450031757355,0.3028395175933838,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243530273437,0.7079254984855652,0.216829776763916,0.9899069666862488,285.0235290527344,284.95001220703125,299.5297241210937,292.9608154296875,298.1827087402344,297.2852783203125,284.0215148925781,1.0,0.5293686985969543,0.5604131817817688,0.5604131817817688,1.0,1.0,-2.7330431938171387,1.0916786193847656,1.6413644552230835,0.4731410145759582,0.9824463725090028,0.9824463725090028,0.0,143.05426025390625,127.0,54628.82421875,0.0,1827.1334228515625,1.0,278.84307861328125,282.3209533691406,295.93951416015625,299.4215393066406,293.1499938964844,293.1499938964844,278.54998779296875,32720.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952125310897827,1.0,0.0,0.0,3.756934881210327,3.756959438323975,9.41804273679736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9873046875,0.0,1630.1708984375,1895.4371337890625,0.0,3358.918701171875,0.9268352389335632,1.0,0.0,3.0,1.0,0.0
18181320,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.8378068208694458,0.3676476180553436,0.3326721787452698,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.8591235876083374,0.398226261138916,0.3788451850414276,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.851415753364563,0.386729747056961,0.272184818983078,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.7995284795761108,0.3170450031757355,0.3028395175933838,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243530273437,0.7079254984855652,0.216829776763916,0.9899069666862488,285.0235290527344,284.95001220703125,299.5297241210937,292.9608154296875,298.1827087402344,297.2852783203125,284.0215148925781,1.0,0.5293686985969543,0.5604131817817688,0.5604131817817688,1.0,1.0,-2.7330431938171387,1.0916786193847656,1.6413644552230835,0.4731410145759582,0.9824463725090028,0.9824463725090028,0.0,143.05426025390625,127.0,54628.82421875,0.0,1827.1334228515625,1.0,278.84307861328125,282.3209533691406,295.93951416015625,299.4215393066406,293.1499938964844,293.1499938964844,278.54998779296875,32720.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952125310897827,1.0,0.0,0.0,3.756934881210327,3.756959438323975,9.41804273679736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9873046875,0.0,1630.1708984375,1895.4371337890625,0.0,3358.918701171875,0.9268352389335632,1.0,0.0,3.0,1.0,0.0
