time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181380,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.8494457006454468,0.3686599433422088,0.3335965871810913,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.8724370002746582,0.4005137383937835,0.380929172039032,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8629342913627625,0.3869026899337768,0.2722854316234588,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8113224506378174,0.3180080950260162,0.3036438822746277,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.7174226641654968,0.2168175876140594,0.989102840423584,284.8901672363281,284.95001220703125,299.6050720214844,292.9695739746094,298.2076721191406,297.2791748046875,283.89337158203125,1.0,0.5250155925750732,0.5589619874954224,0.5589619874954224,1.0,1.0,-2.7367875576019287,1.0914251804351809,1.645362377166748,0.4723148345947265,0.8707077503204346,0.8707077503204346,0.0,135.82711791992188,115.0,55333.890625,0.0,1799.1175537109375,1.0,278.556640625,282.1754150390625,295.99725341796875,299.594482421875,293.1499938964844,293.1499938964844,278.8500061035156,38964.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048497080802916,1.0,0.0,0.0,3.651463508605957,3.651488065719605,8.896665235624823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.64794921875,0.0,1556.9859619140625,1895.4371337890625,0.0,3448.747314453125,0.907835066318512,1.0,0.0,3.0,1.0,0.0
18181440,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.8494457006454468,0.3686599433422088,0.3335965871810913,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.8724370002746582,0.4005137383937835,0.380929172039032,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8629342913627625,0.3869026899337768,0.2722854316234588,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8113224506378174,0.3180080950260162,0.3036438822746277,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.7174226641654968,0.2168175876140594,0.989102840423584,284.8901672363281,284.95001220703125,299.6050720214844,292.9695739746094,298.2076721191406,297.2791748046875,283.89337158203125,1.0,0.5250155925750732,0.5589619874954224,0.5589619874954224,1.0,1.0,-2.7367875576019287,1.0914251804351809,1.645362377166748,0.4723148345947265,0.8707077503204346,0.8707077503204346,0.0,135.82711791992188,115.0,55333.890625,0.0,1799.1175537109375,1.0,278.556640625,282.1754150390625,295.99725341796875,299.594482421875,293.1499938964844,293.1499938964844,278.8500061035156,38964.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048497080802916,1.0,0.0,0.0,3.651463508605957,3.651488065719605,8.896665235624823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.64794921875,0.0,1556.9859619140625,1895.4371337890625,0.0,3448.747314453125,0.907835066318512,1.0,0.0,3.0,1.0,0.0
18181500,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256652832031,0.8570505976676941,0.3696119487285614,0.3340030610561371,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.8809986114501953,0.4019709825515747,0.3819088041782379,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258178710937,0.8705199956893921,0.3873375952243805,0.2722786664962768,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.8184476494789124,0.3187282085418701,0.3039750754833221,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.7232201099395752,0.2169711142778396,0.9883837103843688,285.0259704589844,284.95001220703125,299.6429138183594,292.97381591796875,298.2225952148437,297.2801208496094,284.0307006835937,1.0,0.5222623348236084,0.5582363605499268,0.5582363605499268,1.0,1.0,-2.737974166870117,1.0910022258758545,1.6469719409942627,0.4716508388519287,0.963142156600952,0.963142156600952,0.0,131.4219512939453,115.0,54619.23828125,0.0,1780.356689453125,1.0,278.8021240234375,282.32244873046875,295.9417419433594,299.38623046875,293.1499938964844,293.1499938964844,278.8500061035156,34086.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984253406524658,1.0,0.0,0.0,3.700002670288086,3.700026750564575,9.1347646957729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.259765625,0.0,1575.0023193359375,1895.4371337890625,0.0,3388.9013671875,0.9170734882354736,1.0,0.0,3.0,1.0,0.0
18181560,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02325439453125,0.8670744299888611,0.3707722127437591,0.3348079323768616,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.023193359375,0.8919580578804016,0.4036233127117157,0.3832064568996429,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232238769531,0.8805059790611267,0.387993723154068,0.2725412249565124,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.8273496627807617,0.3196170926094055,0.3045603334903717,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.7306087017059326,0.2172655165195465,0.9885185360908508,285.023193359375,284.95001220703125,299.6808166503906,292.9779968261719,298.2391357421875,297.2835388183594,284.021484375,1.0,0.5193818211555481,0.5575740337371826,0.5575740337371826,1.0,1.0,-2.7416794300079346,1.0917599201202393,1.649919509887695,0.4716322124004364,0.98766827583313,0.98766827583313,0.0,126.32456970214844,103.0,54815.68359375,0.0,1762.1209716796875,1.0,278.843017578125,282.31109619140625,295.9544372558594,299.44830322265625,293.1499938964844,293.1499938964844,278.54998779296875,32900.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961960673332214,1.0,0.0,0.0,3.7800910472869873,3.780115842819214,9.53449728058331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.9345703125,0.0,1658.7545166015625,1895.4371337890625,0.0,3368.1005859375,0.9323148131370544,1.0,0.0,3.0,1.0,0.0
18181620,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.8893142938613892,0.3718064725399017,0.3356532156467438,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9169657230377196,0.4060321152210235,0.3852961957454681,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.902658998966217,0.3882709145545959,0.2726339697837829,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88848876953125,0.8469791412353516,0.3206660747528076,0.3053353428840637,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.7470232844352722,0.2173597961664199,0.9876594543457032,284.888916015625,284.95001220703125,299.75689697265625,292.9861755371094,298.2648620605469,297.2783508300781,283.89215087890625,1.0,0.5130251049995422,0.5562492609024048,0.5562492609024048,1.0,1.0,-2.745224714279175,1.091547608375549,1.653676986694336,0.470882385969162,0.8750479817390442,0.8750479817390442,0.0,116.07486724853516,91.0,55531.10546875,0.0,1719.477294921875,1.0,278.5564880371094,282.1641540527344,296.0126342773437,299.6220397949219,293.1499938964844,293.1499938964844,278.8500061035156,38989.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055706858634948,1.0,0.0,0.0,3.675646543502808,3.675671339035034,9.01489727311855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.46875,0.0,1584.412109375,1895.4371337890625,0.0,3455.45361328125,0.913212239742279,1.0,0.0,3.0,1.0,0.0
18181680,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.8893142938613892,0.3718064725399017,0.3356532156467438,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.9169657230377196,0.4060321152210235,0.3852961957454681,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.902658998966217,0.3882709145545959,0.2726339697837829,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88848876953125,0.8469791412353516,0.3206660747528076,0.3053353428840637,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.7470232844352722,0.2173597961664199,0.9876594543457032,284.888916015625,284.95001220703125,299.75689697265625,292.9861755371094,298.2648620605469,297.2783508300781,283.89215087890625,1.0,0.5130251049995422,0.5562492609024048,0.5562492609024048,1.0,1.0,-2.745224714279175,1.091547608375549,1.653676986694336,0.470882385969162,0.8750479817390442,0.8750479817390442,0.0,116.07486724853516,91.0,55531.10546875,0.0,1719.477294921875,1.0,278.5564880371094,282.1641540527344,296.0126342773437,299.6220397949219,293.1499938964844,293.1499938964844,278.8500061035156,38989.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055706858634948,1.0,0.0,0.0,3.675646543502808,3.675671339035034,9.01489727311855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.46875,0.0,1584.412109375,1895.4371337890625,0.0,3455.45361328125,0.913212239742279,1.0,0.0,3.0,1.0,0.0
18181740,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9207566380500792,0.3739201128482818,0.336799144744873,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.9525583982467652,0.4092495441436767,0.3876048624515533,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9355222582817078,0.3894430100917816,0.272895872592926,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254211425781,0.8743423223495483,0.3223420679569244,0.3062471747398376,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.7701149582862854,0.2178887873888015,0.9871305823326112,285.02520751953125,284.95001220703125,299.8331604003906,292.9942321777344,298.2968139648437,297.2832946777344,284.0234375,1.0,0.5062041878700256,0.554924488067627,0.554924488067627,1.0,1.0,-2.750143527984619,1.0919480323791504,1.6581956148147583,0.470244288444519,0.9945977330207824,0.9945977330207824,0.0,104.83602905273438,79.0,54993.26953125,0.0,1674.115478515625,1.0,278.84344482421875,282.3031005859375,295.9700927734375,299.47540283203125,293.1499938964844,293.1499938964844,278.54998779296875,32954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968056440353394,1.0,0.0,0.0,3.801594257354736,3.801619052886963,9.643280236559804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.357421875,0.0,1684.7216796875,1895.4371337890625,0.0,3373.7900390625,0.9371060729026794,1.0,0.0,3.0,1.0,0.0
18181800,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9207566380500792,0.3739201128482818,0.336799144744873,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.9525583982467652,0.4092495441436767,0.3876048624515533,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9355222582817078,0.3894430100917816,0.272895872592926,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254211425781,0.8743423223495483,0.3223420679569244,0.3062471747398376,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.7701149582862854,0.2178887873888015,0.9871305823326112,285.02520751953125,284.95001220703125,299.8331604003906,292.9942321777344,298.2968139648437,297.2832946777344,284.0234375,1.0,0.5062041878700256,0.554924488067627,0.554924488067627,1.0,1.0,-2.750143527984619,1.0919480323791504,1.6581956148147583,0.470244288444519,0.9945977330207824,0.9945977330207824,0.0,104.83602905273438,79.0,54993.26953125,0.0,1674.115478515625,1.0,278.84344482421875,282.3031005859375,295.9700927734375,299.47540283203125,293.1499938964844,293.1499938964844,278.54998779296875,32954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968056440353394,1.0,0.0,0.0,3.801594257354736,3.801619052886963,9.643280236559804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.357421875,0.0,1684.7216796875,1895.4371337890625,0.0,3373.7900390625,0.9371060729026794,1.0,0.0,3.0,1.0,0.0
18181860,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.9621734023094176,0.3749139308929443,0.337585985660553,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.989694893360138,0.4117300808429718,0.3897352218627929,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.974587857723236,0.3897718489170074,0.2730039060115814,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.9105059504508972,0.3234299719333648,0.3070295453071594,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88623046875,0.8006865382194519,0.2180399447679519,0.9863771200180054,284.8876342773437,284.95001220703125,299.9096069335937,293.002197265625,298.32257080078125,297.2783203125,283.8908386230469,1.0,0.4991317987442016,0.5535771250724792,0.5535771250724792,1.0,1.0,-2.753821849822998,1.0917319059371948,1.6620900630950928,0.4694505631923675,0.8802947998046875,0.8802947998046875,0.0,93.59225463867188,97.0,55736.95703125,0.0,1626.748046875,1.0,278.5563049316406,282.1526184082031,296.0287170410156,299.6510009765625,293.1499938964844,293.1499938964844,278.8500061035156,38931.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061983227729796,1.0,0.0,0.0,3.700883865356445,3.700908899307251,9.139116059486696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.34814453125,0.0,1612.762939453125,1895.4371337890625,0.0,3461.28955078125,0.9187466502189636,1.0,0.0,3.0,1.0,0.0
18181920,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.9621734023094176,0.3749139308929443,0.337585985660553,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.989694893360138,0.4117300808429718,0.3897352218627929,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.974587857723236,0.3897718489170074,0.2730039060115814,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.9105059504508972,0.3234299719333648,0.3070295453071594,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88623046875,0.8006865382194519,0.2180399447679519,0.9863771200180054,284.8876342773437,284.95001220703125,299.9096069335937,293.002197265625,298.32257080078125,297.2783203125,283.8908386230469,1.0,0.4991317987442016,0.5535771250724792,0.5535771250724792,1.0,1.0,-2.753821849822998,1.0917319059371948,1.6620900630950928,0.4694505631923675,0.8802947998046875,0.8802947998046875,0.0,93.59225463867188,97.0,55736.95703125,0.0,1626.748046875,1.0,278.5563049316406,282.1526184082031,296.0287170410156,299.6510009765625,293.1499938964844,293.1499938964844,278.8500061035156,38931.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061983227729796,1.0,0.0,0.0,3.700883865356445,3.700908899307251,9.139116059486696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.34814453125,0.0,1612.762939453125,1895.4371337890625,0.0,3461.28955078125,0.9187466502189636,1.0,0.0,3.0,1.0,0.0
18181980,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03662109375,0.9666923880577089,0.3765307962894439,0.3386602699756622,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.9938536286354064,0.4143209159374237,0.3918598592281341,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365905761719,0.978218913078308,0.3906981945037842,0.2733955383300781,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.9152745008468628,0.3247568011283874,0.3080253899097442,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.8038833737373352,0.2184565216302871,0.98735249042511,285.0365600585937,284.95001220703125,299.9708251953125,293.0085754394531,298.3478698730469,297.2818298339844,284.03521728515625,1.0,0.5002862215042114,0.5524992346763611,0.5524992346763611,1.0,1.0,-2.76049280166626,1.0932129621505735,1.667279839515686,0.4694011807441711,0.998274266719818,0.998274266719818,0.0,92.90149688720705,97.0,55152.27734375,0.0,1633.244140625,1.0,278.83551025390625,282.3049011230469,295.9767150878906,299.4784545898437,293.1499938964844,293.1499938964844,278.8500061035156,32955.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977963924407959,1.0,0.0,0.0,3.800487756729126,3.800512790679932,9.637667517381487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3017578125,0.0,1683.4105224609375,1895.4371337890625,0.0,3383.03466796875,0.9372702836990356,1.0,0.0,3.0,1.0,0.0
18182040,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.964965045452118,0.3769425451755523,0.339080810546875,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306396484375,0.9926166534423828,0.4149911999702453,0.3925277888774872,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.9764863848686218,0.3909555673599243,0.2736036479473114,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.9134079217910768,0.3251090049743652,0.3083907067775726,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.8022674322128296,0.2185792177915573,0.988035261631012,285.0306396484375,284.95001220703125,299.9861145019531,293.0101928710937,298.3543701171875,297.2829284667969,284.029296875,1.0,0.5011914968490601,0.5522297620773315,0.5522297620773315,1.0,1.0,-2.763309955596924,1.0940815210342407,1.669228434562683,0.4696638286113739,1.0,1.0,0.0,93.5755615234375,115.0,55241.01171875,0.0,1640.5416259765625,1.0,278.8435974121094,282.2976989746094,295.9865417480469,299.5058898925781,293.1499938964844,293.1499938964844,278.54998779296875,32988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975144028663635,1.0,0.0,0.0,3.824312448501587,3.824337720870972,9.758881560628652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7158203125,0.0,1712.2750244140625,1895.4371337890625,0.0,3380.403564453125,0.9422789216041564,1.0,0.0,3.0,1.0,0.0
18182100,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.9554174542427064,0.3774841427803039,0.3399679958820343,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851928710937,0.9853827953338624,0.4163225591182709,0.3941095471382141,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.967302680015564,0.391213446855545,0.2740466594696045,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.9039985537528992,0.3257116079330444,0.3092465400695801,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.794187068939209,0.2186919599771499,0.9896548986434937,284.8852233886719,284.95001220703125,300.0243835449219,293.01422119140625,298.3678894042969,297.2813720703125,283.8783874511719,1.0,0.5042431354522705,0.5515561103820801,0.5515561103820801,1.0,1.0,-2.7697887420654297,1.095992088317871,1.673796534538269,0.4702498912811279,0.9120715856552124,0.9120715856552124,0.0,96.628662109375,115.0,56307.0859375,0.0,1664.4718017578125,1.0,278.59381103515625,282.1278381347656,296.0517272949219,299.7420959472656,293.1499938964844,293.1499938964844,278.54998779296875,36199.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045486450195312,1.0,0.0,0.0,3.81972885131836,3.8197546005249023,9.73550299931958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2275390625,0.0,1731.8868408203125,1895.4371337890625,0.0,3445.9462890625,0.9416621923446656,1.0,0.0,3.0,1.0,0.0
18182160,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.939003050327301,0.3777124285697937,0.3404156565666199,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.9722521901130676,0.4174049198627472,0.3953737914562225,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.9514536261558532,0.3911860585212707,0.2742185592651367,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.88984614610672,0.3260918259620666,0.3098511099815368,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.7814969420433044,0.2186235636472702,0.9904945492744446,284.89111328125,284.95001220703125,300.0626220703125,293.0182800292969,298.3793334960937,297.27655029296875,283.8941345214844,1.0,0.5080883502960205,0.5508429408073425,0.5508429408073425,1.0,1.0,-2.7737908363342285,1.096760869026184,1.677030086517334,0.4702318608760834,0.8926641941070557,0.8926641941070557,0.0,101.45685577392578,133.0,56160.43359375,0.0,1693.2247314453125,1.0,278.5564880371094,282.1416320800781,296.0469665527344,299.6930236816406,293.1499938964844,293.1499938964844,278.8500061035156,38474.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072984457015992,1.0,0.0,0.0,3.7408132553100586,3.7408385276794434,9.337386472907384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.416015625,0.0,1655.544921875,1895.4371337890625,0.0,3471.515380859375,0.9273603558540344,1.0,0.0,3.0,1.0,0.0
18182220,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9052460193634032,0.3794367909431457,0.3420809209346771,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9408161044120787,0.4205228984355926,0.3985024392604828,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9164432883262634,0.3921882808208465,0.2750401794910431,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0402526855469,0.861599326133728,0.3275831937789917,0.3115090131759643,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403747558594,0.7563360333442688,0.2189580351114273,0.9935060143470764,285.04022216796875,284.95001220703125,300.1390075683594,293.0265808105469,298.4096984863281,297.2791442871094,284.0400695800781,1.0,0.517749547958374,0.5494166612625122,0.5494166612625122,1.0,1.0,-2.7861430644989014,1.1001982688903809,1.685944676399231,0.4709510505199432,1.0,1.0,0.0,113.3571548461914,151.0,55635.0390625,0.0,1768.227783203125,1.0,278.84332275390625,282.29412841796875,296.0060119628906,299.55084228515625,293.1499938964844,293.1499938964844,278.54998779296875,33481.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992589712142944,1.0,0.0,0.0,3.853162527084351,3.8531882762908936,9.90667558653513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1318359375,0.0,1751.2664794921875,1895.4371337890625,0.0,3396.67578125,0.9489547610282898,1.0,0.0,3.0,1.0,0.0
18182280,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9052460193634032,0.3794367909431457,0.3420809209346771,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9408161044120787,0.4205228984355926,0.3985024392604828,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9164432883262634,0.3921882808208465,0.2750401794910431,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0402526855469,0.861599326133728,0.3275831937789917,0.3115090131759643,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403747558594,0.7563360333442688,0.2189580351114273,0.9935060143470764,285.04022216796875,284.95001220703125,300.1390075683594,293.0265808105469,298.4096984863281,297.2791442871094,284.0400695800781,1.0,0.517749547958374,0.5494166612625122,0.5494166612625122,1.0,1.0,-2.7861430644989014,1.1001982688903809,1.685944676399231,0.4709510505199432,1.0,1.0,0.0,113.3571548461914,151.0,55635.0390625,0.0,1768.227783203125,1.0,278.84332275390625,282.29412841796875,296.0060119628906,299.55084228515625,293.1499938964844,293.1499938964844,278.54998779296875,33481.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992589712142944,1.0,0.0,0.0,3.853162527084351,3.8531882762908936,9.90667558653513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1318359375,0.0,1751.2664794921875,1895.4371337890625,0.0,3396.67578125,0.9489547610282898,1.0,0.0,3.0,1.0,0.0
18182340,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.874817430973053,0.3799367845058441,0.3434384167194366,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89453125,0.9067715406417848,0.4228028059005737,0.4015018343925476,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.8843317627906799,0.392266571521759,0.2757529318332672,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.8347423672676086,0.3283933699131012,0.31308314204216,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.7326241135597229,0.2188090234994888,0.9964011907577516,284.8945007324219,284.95001220703125,300.2152404785156,293.0351867675781,298.4335327148437,297.2714233398437,283.8966369628906,1.0,0.5289919972419739,0.5479903221130371,0.5479903221130371,1.0,1.0,-2.7976152896881104,1.1031965017318726,1.6944187879562378,0.4716229140758514,0.9070952534675598,0.9070952534675598,0.0,128.24734497070312,169.0,56675.22265625,0.0,1856.767578125,1.0,278.5567321777344,282.12811279296875,296.0652160644531,299.7427062988281,293.1499938964844,293.1499938964844,278.25,38050.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092766046524048,1.0,0.0,0.0,3.7906439304351807,3.790669679641724,9.58780674409354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.263671875,0.0,1711.2769775390625,1895.4371337890625,0.0,3489.888916015625,0.9380608201026917,1.0,0.0,3.0,1.0,0.0
18182400,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.874817430973053,0.3799367845058441,0.3434384167194366,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89453125,0.9067715406417848,0.4228028059005737,0.4015018343925476,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.8843317627906799,0.392266571521759,0.2757529318332672,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.8347423672676086,0.3283933699131012,0.31308314204216,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.7326241135597229,0.2188090234994888,0.9964011907577516,284.8945007324219,284.95001220703125,300.2152404785156,293.0351867675781,298.4335327148437,297.2714233398437,283.8966369628906,1.0,0.5289919972419739,0.5479903221130371,0.5479903221130371,1.0,1.0,-2.7976152896881104,1.1031965017318726,1.6944187879562378,0.4716229140758514,0.9070952534675598,0.9070952534675598,0.0,128.24734497070312,169.0,56675.22265625,0.0,1856.767578125,1.0,278.5567321777344,282.12811279296875,296.0652160644531,299.7427062988281,293.1499938964844,293.1499938964844,278.25,38050.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092766046524048,1.0,0.0,0.0,3.7906439304351807,3.790669679641724,9.58780674409354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.263671875,0.0,1711.2769775390625,1895.4371337890625,0.0,3489.888916015625,0.9380608201026917,1.0,0.0,3.0,1.0,0.0
18182460,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8478211164474487,0.3801813423633575,0.3442002236843109,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.8788312077522278,0.4248301386833191,0.4040108919143677,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.8562796115875244,0.3920565545558929,0.2760505378246307,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.810520350933075,0.3289284706115722,0.3142171204090118,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.7106683850288391,0.2183806747198104,0.9976012110710144,284.884765625,284.95001220703125,300.29119873046875,293.044189453125,298.45574951171875,297.26190185546875,283.8874816894531,1.0,0.5407033562660217,0.5464515089988708,0.5464515089988708,1.0,1.0,-2.80470871925354,1.1041128635406494,1.7005958557128906,0.4710765779018402,0.8333870768547058,0.8333870768547058,0.0,145.07789611816406,172.0,56854.265625,0.0,1948.3359375,1.0,278.2579040527344,282.1007995605469,296.05877685546875,299.761962890625,293.1499938964844,293.1499938964844,278.54998779296875,41274.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150766134262084,1.0,0.0,0.0,3.5339932441711426,3.534017324447632,8.333448704433977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.5224609375,0.0,1446.10791015625,1895.4371337890625,0.0,3543.65478515625,0.8845800757408142,1.0,0.0,3.0,1.0,0.0
18182520,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8478211164474487,0.3801813423633575,0.3442002236843109,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.8788312077522278,0.4248301386833191,0.4040108919143677,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.8562796115875244,0.3920565545558929,0.2760505378246307,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.810520350933075,0.3289284706115722,0.3142171204090118,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.7106683850288391,0.2183806747198104,0.9976012110710144,284.884765625,284.95001220703125,300.29119873046875,293.044189453125,298.45574951171875,297.26190185546875,283.8874816894531,1.0,0.5407033562660217,0.5464515089988708,0.5464515089988708,1.0,1.0,-2.80470871925354,1.1041128635406494,1.7005958557128906,0.4710765779018402,0.8333870768547058,0.8333870768547058,0.0,145.07789611816406,172.0,56854.265625,0.0,1948.3359375,1.0,278.2579040527344,282.1007995605469,296.05877685546875,299.761962890625,293.1499938964844,293.1499938964844,278.54998779296875,41274.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150766134262084,1.0,0.0,0.0,3.5339932441711426,3.534017324447632,8.333448704433977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.5224609375,0.0,1446.10791015625,1895.4371337890625,0.0,3543.65478515625,0.8845800757408142,1.0,0.0,3.0,1.0,0.0
18182580,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108947753906,0.835328221321106,0.3818070888519287,0.3457865715026855,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.8659369349479675,0.4279541075229645,0.4071213006973266,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108642578125,0.8429839015007019,0.3930630683898926,0.2768592536449432,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110168457031,0.7977830767631531,0.3303345143795013,0.3157529532909393,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.6983993649482727,0.2185559272766113,0.9996074438095092,285.0108337402344,284.95001220703125,300.3668518066406,293.0537109375,298.4861145019531,297.2658996582031,284.0094909667969,1.0,0.5484251379966736,0.5449127554893494,0.5449127554893494,1.0,1.0,-2.815577983856201,1.1066498756408691,1.7089282274246216,0.4712503254413605,0.939737856388092,0.939737856388092,0.0,155.6604461669922,160.0,56441.609375,0.0,2016.524658203125,1.0,278.5423278808594,282.2291564941406,296.0208740234375,299.6151428222656,293.1499938964844,293.1499938964844,278.25,33360.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043448567390442,1.0,0.0,0.0,3.660484552383423,3.660508394241333,8.940678526414558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0302734375,0.0,1525.0604248046875,1895.4371337890625,0.0,3444.05029296875,0.9055277109146118,1.0,0.0,3.0,1.0,0.0
18182640,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108947753906,0.835328221321106,0.3818070888519287,0.3457865715026855,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108337402344,0.8659369349479675,0.4279541075229645,0.4071213006973266,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108642578125,0.8429839015007019,0.3930630683898926,0.2768592536449432,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110168457031,0.7977830767631531,0.3303345143795013,0.3157529532909393,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.6983993649482727,0.2185559272766113,0.9996074438095092,285.0108337402344,284.95001220703125,300.3668518066406,293.0537109375,298.4861145019531,297.2658996582031,284.0094909667969,1.0,0.5484251379966736,0.5449127554893494,0.5449127554893494,1.0,1.0,-2.815577983856201,1.1066498756408691,1.7089282274246216,0.4712503254413605,0.939737856388092,0.939737856388092,0.0,155.6604461669922,160.0,56441.609375,0.0,2016.524658203125,1.0,278.5423278808594,282.2291564941406,296.0208740234375,299.6151428222656,293.1499938964844,293.1499938964844,278.25,33360.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043448567390442,1.0,0.0,0.0,3.660484552383423,3.660508394241333,8.940678526414558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0302734375,0.0,1525.0604248046875,1895.4371337890625,0.0,3444.05029296875,0.9055277109146118,1.0,0.0,3.0,1.0,0.0
18182700,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.8340548872947693,0.3821246027946472,0.3464028239250183,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793640136719,0.8650262951850891,0.4291957914829254,0.4085521101951599,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796081542969,0.8415144681930542,0.3932221233844757,0.2771792411804199,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802185058594,0.7965283393859863,0.3308013379573822,0.3164106011390686,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.6968849301338196,0.2185087502002716,1.0001614093780518,284.87945556640625,284.95001220703125,300.4045104980469,293.0586853027344,298.4986877441406,297.2640075683594,283.87548828125,1.0,0.5495913028717041,0.5441433787345886,0.5441433787345886,1.0,1.0,-2.819887161254883,1.1074011325836182,1.7124860286712646,0.4711920917034149,0.851955771446228,0.851955771446228,0.0,157.2216033935547,160.0,57295.5625,0.0,2031.0267333984373,1.0,278.29754638671875,282.0791931152344,296.0869445800781,299.8445739746094,293.1499938964844,293.1499938964844,278.25,37640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104504585266112,1.0,0.0,0.0,3.627131938934326,3.627156019210816,8.778494020589278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.38671875,0.0,1520.075439453125,1895.4371337890625,0.0,3500.783935546875,0.8990029692649841,1.0,0.0,3.0,1.0,0.0
18182760,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.8343163132667542,0.3822686374187469,0.3465304970741272,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.8659414052963257,0.4302977919578552,0.409590482711792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.841688334941864,0.3932197391986847,0.2771840393543243,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.7969886064529419,0.3311448395252228,0.3167420327663421,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.6968973875045776,0.2183692306280136,0.9995759129524232,284.9093933105469,284.95001220703125,300.4420471191406,293.0638122558594,298.510009765625,297.2602233886719,283.9116516113281,1.0,0.5495312809944153,0.5433927178382874,0.5433927178382874,1.0,1.0,-2.8209919929504395,1.1067827939987185,1.7142091989517212,0.4704207181930542,0.8517623543739319,0.8517623543739319,0.0,157.13284301757812,148.0,57071.5078125,0.0,2032.40234375,1.0,278.2579650878906,282.11260986328125,296.0830383300781,299.78826904296875,293.1499938964844,293.1499938964844,278.54998779296875,38835.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122442603111268,1.0,0.0,0.0,3.5374202728271484,3.5374436378479004,8.349617814928934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.486328125,0.0,1432.049560546875,1895.4371337890625,0.0,3517.419677734375,0.8828500509262085,1.0,0.0,3.0,1.0,0.0
18182820,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.8411243557929993,0.383732408285141,0.3473966121673584,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8745693564414978,0.4334146976470947,0.4121045172214508,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175476074219,0.8483381867408752,0.3942025303840637,0.2775463163852691,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.8042392134666443,0.3325583636760711,0.3176991045475006,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.7025870084762573,0.2186151593923568,0.9991111755371094,285.0174865722656,284.95001220703125,300.5167541503906,293.0746765136719,298.53924560546875,297.2637634277344,284.015380859375,1.0,0.5471199750900269,0.5418913960456848,0.5418913960456848,1.0,1.0,-2.8260762691497803,1.1068025827407837,1.7192736864089966,0.4693373143672943,0.9557519555091858,0.9557519555091858,0.0,152.51239013671875,136.0,56666.890625,0.0,2018.4466552734373,1.0,278.54248046875,282.2245483398437,296.0511169433594,299.6606140136719,293.1499938964844,293.1499938964844,278.25,32727.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038249254226683,1.0,0.0,0.0,3.6809566020965576,3.6809802055358887,9.040962254402984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.625,0.0,1543.1912841796875,1895.4371337890625,0.0,3439.21142578125,0.909656286239624,1.0,0.0,3.0,1.0,0.0
18182880,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.8411243557929993,0.383732408285141,0.3473966121673584,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8745693564414978,0.4334146976470947,0.4121045172214508,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175476074219,0.8483381867408752,0.3942025303840637,0.2775463163852691,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.8042392134666443,0.3325583636760711,0.3176991045475006,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.7025870084762573,0.2186151593923568,0.9991111755371094,285.0174865722656,284.95001220703125,300.5167541503906,293.0746765136719,298.53924560546875,297.2637634277344,284.015380859375,1.0,0.5471199750900269,0.5418913960456848,0.5418913960456848,1.0,1.0,-2.8260762691497803,1.1068025827407837,1.7192736864089966,0.4693373143672943,0.9557519555091858,0.9557519555091858,0.0,152.51239013671875,136.0,56666.890625,0.0,2018.4466552734373,1.0,278.54248046875,282.2245483398437,296.0511169433594,299.6606140136719,293.1499938964844,293.1499938964844,278.25,32727.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038249254226683,1.0,0.0,0.0,3.6809566020965576,3.6809802055358887,9.040962254402984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.625,0.0,1543.1912841796875,1895.4371337890625,0.0,3439.21142578125,0.909656286239624,1.0,0.0,3.0,1.0,0.0
18182940,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.8518792986869812,0.3840957581996918,0.3477231860160827,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.8877714276313782,0.4357722103595733,0.4142425954341888,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8591760396957397,0.3943572342395782,0.2776156365871429,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.8151854276657104,0.3333892226219177,0.3183640837669372,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.7118386626243591,0.2185098826885223,0.9978134036064148,284.9019775390625,284.95001220703125,300.5909118652344,293.0863342285156,298.56231689453125,297.2580261230469,283.90447998046875,1.0,0.5426301956176758,0.5403900742530823,0.5403900742530823,1.0,1.0,-2.828369140625,1.1055680513381958,1.7228010892868042,0.4677766859531402,0.8569943904876709,0.8569943904876709,0.0,145.10824584960938,124.0,57302.5546875,0.0,1986.47412109375,1.0,278.25750732421875,282.09625244140625,296.1097412109375,299.83135986328125,293.1499938964844,293.1499938964844,278.54998779296875,38782.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125672578811646,1.0,0.0,0.0,3.565920829772949,3.56594467163086,8.484704494549078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1982421875,0.0,1461.962158203125,1895.4371337890625,0.0,3520.413330078125,0.8890475034713745,1.0,0.0,3.0,1.0,0.0
18183000,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.8518792986869812,0.3840957581996918,0.3477231860160827,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.8877714276313782,0.4357722103595733,0.4142425954341888,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8591760396957397,0.3943572342395782,0.2776156365871429,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.8151854276657104,0.3333892226219177,0.3183640837669372,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.7118386626243591,0.2185098826885223,0.9978134036064148,284.9019775390625,284.95001220703125,300.5909118652344,293.0863342285156,298.56231689453125,297.2580261230469,283.90447998046875,1.0,0.5426301956176758,0.5403900742530823,0.5403900742530823,1.0,1.0,-2.828369140625,1.1055680513381958,1.7228010892868042,0.4677766859531402,0.8569943904876709,0.8569943904876709,0.0,145.10824584960938,124.0,57302.5546875,0.0,1986.47412109375,1.0,278.25750732421875,282.09625244140625,296.1097412109375,299.83135986328125,293.1499938964844,293.1499938964844,278.54998779296875,38782.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125672578811646,1.0,0.0,0.0,3.565920829772949,3.56594467163086,8.484704494549078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1982421875,0.0,1461.962158203125,1895.4371337890625,0.0,3520.413330078125,0.8890475034713745,1.0,0.0,3.0,1.0,0.0
18183060,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.8681771159172058,0.3855336904525757,0.3483572900295257,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149841308594,0.9067961573600768,0.4389657974243164,0.4166115224361419,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150756835937,0.8755711317062378,0.3953962028026581,0.277856707572937,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8301742076873779,0.3348620533943176,0.3191662132740021,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01593017578125,0.7244266867637634,0.2188506424427032,0.9968079924583436,285.0150146484375,284.95001220703125,300.66436767578125,293.0989685058594,298.5912475585937,297.26202392578125,284.0130310058594,1.0,0.5369431376457214,0.5390169024467468,0.5390169024467468,1.0,1.0,-2.832016706466675,1.1051080226898191,1.7269086837768557,0.4664934873580932,0.96118426322937,0.96118426322937,0.0,135.448974609375,112.0,56852.3671875,0.0,1945.7431640625,1.0,278.54266357421875,282.2138977050781,296.0756530761719,299.69757080078125,293.1499938964844,293.1499938964844,278.25,32830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904119908809662,1.0,0.0,0.0,3.703771591186523,3.7037956714630127,9.153384326054949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.392578125,0.0,1569.7518310546875,1895.4371337890625,0.0,3441.956787109375,0.9148763418197632,1.0,0.0,3.0,1.0,0.0
18183120,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151062011719,0.8681771159172058,0.3855336904525757,0.3483572900295257,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149841308594,0.9067961573600768,0.4389657974243164,0.4166115224361419,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0150756835937,0.8755711317062378,0.3953962028026581,0.277856707572937,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8301742076873779,0.3348620533943176,0.3191662132740021,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01593017578125,0.7244266867637634,0.2188506424427032,0.9968079924583436,285.0150146484375,284.95001220703125,300.66436767578125,293.0989685058594,298.5912475585937,297.26202392578125,284.0130310058594,1.0,0.5369431376457214,0.5390169024467468,0.5390169024467468,1.0,1.0,-2.832016706466675,1.1051080226898191,1.7269086837768557,0.4664934873580932,0.96118426322937,0.96118426322937,0.0,135.448974609375,112.0,56852.3671875,0.0,1945.7431640625,1.0,278.54266357421875,282.2138977050781,296.0756530761719,299.69757080078125,293.1499938964844,293.1499938964844,278.25,32830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904119908809662,1.0,0.0,0.0,3.703771591186523,3.7037956714630127,9.153384326054949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.392578125,0.0,1569.7518310546875,1895.4371337890625,0.0,3441.956787109375,0.9148763418197632,1.0,0.0,3.0,1.0,0.0
18183180,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8856998085975647,0.3857691884040832,0.34856778383255,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.928791046142578,0.4411026835441589,0.4185069799423218,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8932713270187378,0.3955884277820587,0.27792489528656,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8460222482681274,0.3356470167636871,0.3197438418865204,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.7373554110527039,0.2188490033149719,0.995715081691742,284.889404296875,284.95001220703125,300.7284240722656,293.1109313964844,298.61138916015625,297.25750732421875,283.8934936523437,1.0,0.5313658118247986,0.5378085374832153,0.5378085374832153,1.0,1.0,-2.8340182304382324,1.1041502952575684,1.729867935180664,0.4652431011199951,0.8583318591117859,0.8583318591117859,0.0,126.37713623046876,112.0,57505.828125,0.0,1905.1168212890625,1.0,278.2613220214844,282.0782470703125,296.139404296875,299.8819580078125,293.1499938964844,293.1499938964844,278.25,39224.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126511216163636,1.0,0.0,0.0,3.596999406814575,3.5970234870910645,8.63324430611101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.341796875,0.0,1498.7747802734375,1895.4371337890625,0.0,3521.19091796875,0.895922839641571,1.0,0.0,3.0,1.0,0.0
