time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183240,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.8882126212120056,0.385808527469635,0.3485263288021087,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.9320113658905028,0.4414021372795105,0.4187147617340088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990173339844,0.8958151936531067,0.3956207036972046,0.2778926491737366,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.8483293652534485,0.33575639128685,0.3197806775569916,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.7392165064811707,0.218848243355751,0.9954304099082948,284.89910888671875,284.95001220703125,300.7370910644531,293.1126403808594,298.6141357421875,297.2569885253906,283.9017028808594,1.0,0.5305526852607727,0.5376437306404114,0.5376437306404114,1.0,1.0,-2.833881139755249,1.103843331336975,1.7300379276275637,0.4649696946144104,0.8603355884552002,0.8603355884552002,0.0,125.14149475097656,100.0,57497.40625,0.0,1898.9293212890625,1.0,278.25732421875,282.0854187011719,296.1353454589844,299.868896484375,293.1499938964844,293.1499938964844,278.54998779296875,38853.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126904606819152,1.0,0.0,0.0,3.587758779525757,3.587782621383667,8.588943387621839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.626953125,0.0,1486.0025634765625,1895.4371337890625,0.0,3521.555419921875,0.8939215540885925,1.0,0.0,3.0,1.0,0.0
18183300,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9002426862716675,0.3863767981529236,0.3485617935657501,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02557373046875,0.9469350576400756,0.4429598450660705,0.4197460412979126,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252990722656,0.9080817103385924,0.3960847556591034,0.2778864800930023,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248107910156,0.8594099283218384,0.3364526629447937,0.3200536966323852,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02276611328125,0.7481700778007507,0.219009056687355,0.994590938091278,285.02545166015625,284.95001220703125,300.7731628417969,293.11993408203125,298.6277770996094,297.2582702636719,284.029052734375,1.0,0.5271329879760742,0.5369571447372437,0.5369571447372437,1.0,1.0,-2.834469795227051,1.1030689477920532,1.7314008474349976,0.4640311002731323,0.9480094909667968,0.9480094909667968,0.0,119.69708251953124,100.0,56822.63671875,0.0,1873.5574951171875,1.0,278.500732421875,282.22283935546875,296.08648681640625,299.6680908203125,293.1499938964844,293.1499938964844,278.54998779296875,33921.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063133001327516,1.0,0.0,0.0,3.641980409622192,3.642004013061523,8.850514063851733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2109375,0.0,1508.744140625,1895.4371337890625,0.0,3462.358642578125,0.9039308428764344,1.0,0.0,3.0,1.0,0.0
18183360,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.9159880876541138,0.3871341347694397,0.3489872217178345,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.9639837741851808,0.4446790814399719,0.4210933446884155,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.92465740442276,0.396728515625,0.2781318724155426,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.8733623623847961,0.3372900485992431,0.3205736577510834,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169677734375,0.7595483064651489,0.2192844748497009,0.9945541620254515,285.0161437988281,284.95001220703125,300.8089904785156,293.12750244140625,298.64263916015625,297.2615661621094,284.01434326171875,1.0,0.5237451791763306,0.536285936832428,0.536285936832428,1.0,1.0,-2.8374738693237305,1.1033531427383425,1.7341207265853882,0.4636403024196625,0.966658353805542,0.966658353805542,0.0,113.8180160522461,88.0,57035.1484375,0.0,1849.8634033203125,1.0,278.5426025390625,282.2073669433594,296.1035461425781,299.7362365722656,293.1499938964844,293.1499938964844,278.25,32883.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041099548339844,1.0,0.0,0.0,3.7220242023468018,3.722048282623291,9.24382391076506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5458984375,0.0,1591.003662109375,1895.4371337890625,0.0,3441.8642578125,0.9191569089889526,1.0,0.0,3.0,1.0,0.0
18183420,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.9526376128196716,0.3873278200626373,0.3490476608276367,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.9950677156448364,0.4471698701381683,0.4232201874256134,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.9609344005584716,0.3970035910606384,0.2781810164451599,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.90510892868042,0.3382255434989929,0.3211966753005981,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.7858694791793823,0.2193524837493896,0.9933503270149232,284.8978881835937,284.95001220703125,300.8800048828125,293.1437072753906,298.6651306152344,297.2572326660156,283.9005432128906,1.0,0.516684353351593,0.5349435210227966,0.5349435210227966,1.0,1.0,-2.8394711017608643,1.1021603345870972,1.7373108863830566,0.4621336460113525,0.8643237948417664,0.8643237948417664,0.0,102.5639190673828,106.0,57707.22265625,0.0,1798.517333984375,1.0,278.2571716308594,282.0763244628906,296.1659545898437,299.9120788574219,293.1499938964844,293.1499938964844,278.54998779296875,38841.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912583589553833,1.0,0.0,0.0,3.609162569046021,3.6091866493225098,8.691728794474329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.00830078125,0.0,1509.23046875,1895.4371337890625,0.0,3520.56494140625,0.8986303210258484,1.0,0.0,3.0,1.0,0.0
18183480,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.9526376128196716,0.3873278200626373,0.3490476608276367,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.9950677156448364,0.4471698701381683,0.4232201874256134,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.9609344005584716,0.3970035910606384,0.2781810164451599,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.90510892868042,0.3382255434989929,0.3211966753005981,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.7858694791793823,0.2193524837493896,0.9933503270149232,284.8978881835937,284.95001220703125,300.8800048828125,293.1437072753906,298.6651306152344,297.2572326660156,283.9005432128906,1.0,0.516684353351593,0.5349435210227966,0.5349435210227966,1.0,1.0,-2.8394711017608643,1.1021603345870972,1.7373108863830566,0.4621336460113525,0.8643237948417664,0.8643237948417664,0.0,102.5639190673828,106.0,57707.22265625,0.0,1798.517333984375,1.0,278.2571716308594,282.0763244628906,296.1659545898437,299.9120788574219,293.1499938964844,293.1499938964844,278.54998779296875,38841.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912583589553833,1.0,0.0,0.0,3.609162569046021,3.6091866493225098,8.691728794474329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.00830078125,0.0,1509.23046875,1895.4371337890625,0.0,3520.56494140625,0.8986303210258484,1.0,0.0,3.0,1.0,0.0
18183540,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211181640625,0.953927993774414,0.3885441124439239,0.3498452603816986,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.9970765113830566,0.4504790008068084,0.4260816276073456,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211181640625,0.9621158242225648,0.3981252610683441,0.2787671089172363,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.906839907169342,0.3397667109966278,0.3224531710147857,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.7866424322128296,0.2198109626770019,0.9947630167007446,285.02105712890625,284.95001220703125,300.95001220703125,293.16131591796875,298.6929931640625,297.2618103027344,284.0193786621094,1.0,0.5186806321144104,0.5336011052131653,0.5336011052131653,1.0,1.0,-2.8477683067321777,1.1036982536315918,1.744070053100586,0.4616803824901581,0.9760017395019532,0.9760017395019532,0.0,102.7216567993164,124.0,57306.79296875,0.0,1812.2259521484373,1.0,278.5429992675781,282.203125,296.1374206542969,299.7850036621094,293.1499938964844,293.1499938964844,278.25,32822.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039897918701172,1.0,0.0,0.0,3.744400024414064,3.744424343109131,9.355301244795556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3232421875,0.0,1616.3603515625,1895.4371337890625,0.0,3440.745849609375,0.924079418182373,1.0,0.0,3.0,1.0,0.0
18183600,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211181640625,0.953927993774414,0.3885441124439239,0.3498452603816986,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.9970765113830566,0.4504790008068084,0.4260816276073456,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211181640625,0.9621158242225648,0.3981252610683441,0.2787671089172363,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.906839907169342,0.3397667109966278,0.3224531710147857,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.7866424322128296,0.2198109626770019,0.9947630167007446,285.02105712890625,284.95001220703125,300.95001220703125,293.16131591796875,298.6929931640625,297.2618103027344,284.0193786621094,1.0,0.5186806321144104,0.5336011052131653,0.5336011052131653,1.0,1.0,-2.8477683067321777,1.1036982536315918,1.744070053100586,0.4616803824901581,0.9760017395019532,0.9760017395019532,0.0,102.7216567993164,124.0,57306.79296875,0.0,1812.2259521484373,1.0,278.5429992675781,282.203125,296.1374206542969,299.7850036621094,293.1499938964844,293.1499938964844,278.25,32822.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039897918701172,1.0,0.0,0.0,3.744400024414064,3.744424343109131,9.355301244795556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3232421875,0.0,1616.3603515625,1895.4371337890625,0.0,3440.745849609375,0.924079418182373,1.0,0.0,3.0,1.0,0.0
18183660,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.9284647107124328,0.3884764611721039,0.3504357635974884,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.9792798161506652,0.4528656601905823,0.4289080202579498,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990173339844,0.9373363256454468,0.3982835710048675,0.2793241143226623,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.8855213522911072,0.340587168931961,0.3237615525722503,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.7679300308227539,0.2197715789079666,0.9968451857566832,284.89910888671875,284.95001220703125,301.0203552246094,293.18084716796875,298.7145690917969,297.2563781738281,283.9020080566406,1.0,0.5253576040267944,0.5321975946426392,0.5321975946426392,1.0,1.0,-2.8566253185272217,1.105332851409912,1.7512925863265991,0.4614385664463043,0.8740374445915222,0.8740374445915222,0.0,110.880859375,142.0,58151.3125,0.0,1865.852783203125,1.0,278.2567443847656,282.06573486328125,296.20526123046875,299.9762878417969,293.1499938964844,293.1499938964844,278.54998779296875,38593.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128584861755372,1.0,0.0,0.0,3.646388292312622,3.6464128494262695,8.87195142240671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0673828125,0.0,1548.536376953125,1895.4371337890625,0.0,3523.1123046875,0.9065457582473756,1.0,0.0,3.0,1.0,0.0
18183720,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.9284647107124328,0.3884764611721039,0.3504357635974884,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.9792798161506652,0.4528656601905823,0.4289080202579498,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990173339844,0.9373363256454468,0.3982835710048675,0.2793241143226623,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.8855213522911072,0.340587168931961,0.3237615525722503,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.7679300308227539,0.2197715789079666,0.9968451857566832,284.89910888671875,284.95001220703125,301.0203552246094,293.18084716796875,298.7145690917969,297.2563781738281,283.9020080566406,1.0,0.5253576040267944,0.5321975946426392,0.5321975946426392,1.0,1.0,-2.8566253185272217,1.105332851409912,1.7512925863265991,0.4614385664463043,0.8740374445915222,0.8740374445915222,0.0,110.880859375,142.0,58151.3125,0.0,1865.852783203125,1.0,278.2567443847656,282.06573486328125,296.20526123046875,299.9762878417969,293.1499938964844,293.1499938964844,278.54998779296875,38593.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128584861755372,1.0,0.0,0.0,3.646388292312622,3.6464128494262695,8.87195142240671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0673828125,0.0,1548.536376953125,1895.4371337890625,0.0,3523.1123046875,0.9065457582473756,1.0,0.0,3.0,1.0,0.0
18183780,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.8981106281280518,0.3893657326698303,0.3513769805431366,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.9518468379974364,0.4560030102729797,0.4320725500583648,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277099609375,0.9058173894882202,0.3992173671722412,0.2801227271556854,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.859789252281189,0.341938316822052,0.3253081142902374,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.7458183169364929,0.2200271189212799,0.999607503414154,285.0276794433594,284.95001220703125,301.09228515625,293.2025756835937,298.7418518066406,297.2591552734375,284.0260314941406,1.0,0.5347168445587158,0.5307941436767578,0.5307941436767578,1.0,1.0,-2.8676908016204834,1.1079074144363403,1.759783387184143,0.46145960688591,0.992284893989563,0.992284893989563,0.0,122.9765625,160.0,57789.265625,0.0,1942.6160888671875,1.0,278.54327392578125,282.19683837890625,296.1807556152344,299.8573303222656,293.1499938964844,293.1499938964844,278.25,32740.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046981930732728,1.0,0.0,0.0,3.7827961444854736,3.7828209400177,9.548148227622733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1875,0.0,1660.7186279296875,1895.4371337890625,0.0,3447.337646484375,0.9327149987220764,1.0,0.0,3.0,1.0,0.0
18183840,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.8981106281280518,0.3893657326698303,0.3513769805431366,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.9518468379974364,0.4560030102729797,0.4320725500583648,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277099609375,0.9058173894882202,0.3992173671722412,0.2801227271556854,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.859789252281189,0.341938316822052,0.3253081142902374,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.7458183169364929,0.2200271189212799,0.999607503414154,285.0276794433594,284.95001220703125,301.09228515625,293.2025756835937,298.7418518066406,297.2591552734375,284.0260314941406,1.0,0.5347168445587158,0.5307941436767578,0.5307941436767578,1.0,1.0,-2.8676908016204834,1.1079074144363403,1.759783387184143,0.46145960688591,0.992284893989563,0.992284893989563,0.0,122.9765625,160.0,57789.265625,0.0,1942.6160888671875,1.0,278.54327392578125,282.19683837890625,296.1807556152344,299.8573303222656,293.1499938964844,293.1499938964844,278.25,32740.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046981930732728,1.0,0.0,0.0,3.7827961444854736,3.7828209400177,9.548148227622733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1875,0.0,1660.7186279296875,1895.4371337890625,0.0,3447.337646484375,0.9327149987220764,1.0,0.0,3.0,1.0,0.0
18183900,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.884103536605835,0.3893244564533233,0.3519017100334167,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.9363651871681212,0.4572192728519439,0.433724582195282,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.8916539549827576,0.3993274271488189,0.2805826663970947,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.8473878502845764,0.342350423336029,0.3261516094207763,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88702392578125,0.7352534532546997,0.2199828922748565,1.0012867450714111,284.88330078125,284.95001220703125,301.12872314453125,293.2142028808594,298.75347900390625,297.25701904296875,283.8775329589844,1.0,0.5400676131248474,0.5300923585891724,0.5300923585891724,1.0,1.0,-2.873897075653076,1.109459638595581,1.764437556266785,0.4616961777210235,0.8996012806892395,0.8996012806892395,0.0,130.08944702148438,160.0,58864.046875,0.0,1987.528564453125,1.0,278.2945556640625,282.03009033203125,296.2504577636719,300.10211181640625,293.1499938964844,293.1499938964844,278.25,36269.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114599227905272,1.0,0.0,0.0,3.7760415077209473,3.776066780090332,9.514079692962696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8916015625,0.0,1680.0587158203125,1895.4371337890625,0.0,3510.1474609375,0.9317824244499208,1.0,0.0,3.0,1.0,0.0
18183960,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.8695539832115173,0.388983815908432,0.351950854063034,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964233398437,0.9197216033935548,0.4582058191299438,0.4350084960460663,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.8770094513893127,0.399187684059143,0.2807554602622986,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.8347952365875244,0.3425619602203369,0.3267096877098083,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.7243648767471313,0.2197791486978531,1.0020637512207031,284.8963317871094,284.95001220703125,301.1654663085937,293.22625732421875,298.76336669921875,297.2523498535156,283.8991394042969,1.0,0.5455490946769714,0.5293200612068176,0.5293200612068176,1.0,1.0,-2.877314805984497,1.1097053289413452,1.767609477043152,0.4612259566783905,0.8857859373092651,0.8857859373092651,0.0,138.07826232910156,178.0,58721.5546875,0.0,2032.32470703125,1.0,278.2567749023437,282.0491027832031,296.2521057128906,300.0583190917969,293.1499938964844,293.1499938964844,278.54998779296875,38348.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138334393501282,1.0,0.0,0.0,3.698179244995117,3.698204040527344,9.125762971962104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7333984375,0.0,1605.2408447265625,1895.4371337890625,0.0,3532.14453125,0.9178741574287416,1.0,0.0,3.0,1.0,0.0
18184020,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8459574580192566,0.3896169662475586,0.3527943193912506,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.8938809037208557,0.4612008929252624,0.4381822943687439,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8529999852180481,0.3999758660793304,0.2815586030483246,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.8137239813804626,0.3437530398368835,0.328252226114273,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320129394531,0.7046365141868591,0.2198565155267715,1.004741072654724,285.0313720703125,284.95001220703125,301.2395935058594,293.25164794921875,298.7903747558594,297.2541198730469,284.03009033203125,1.0,0.5570899248123169,0.5277754664421082,0.5277754664421082,1.0,1.0,-2.8881726264953613,1.111903190612793,1.7762693166732788,0.4609154164791107,1.0,1.0,0.0,154.3245391845703,181.0,58298.70703125,0.0,2130.355224609375,1.0,278.5436096191406,282.18780517578125,296.2301940917969,299.9391784667969,293.1499938964844,293.1499938964844,278.25,32954.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057744145393372,1.0,0.0,0.0,3.825289249420166,3.825314521789551,9.763866728462745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.634765625,0.0,1713.1905517578125,1895.4371337890625,0.0,3457.347900390625,0.9424327611923218,1.0,0.0,3.0,1.0,0.0
18184080,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8459574580192566,0.3896169662475586,0.3527943193912506,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.8938809037208557,0.4612008929252624,0.4381822943687439,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8529999852180481,0.3999758660793304,0.2815586030483246,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.8137239813804626,0.3437530398368835,0.328252226114273,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320129394531,0.7046365141868591,0.2198565155267715,1.004741072654724,285.0313720703125,284.95001220703125,301.2395935058594,293.25164794921875,298.7903747558594,297.2541198730469,284.03009033203125,1.0,0.5570899248123169,0.5277754664421082,0.5277754664421082,1.0,1.0,-2.8881726264953613,1.111903190612793,1.7762693166732788,0.4609154164791107,1.0,1.0,0.0,154.3245391845703,181.0,58298.70703125,0.0,2130.355224609375,1.0,278.5436096191406,282.18780517578125,296.2301940917969,299.9391784667969,293.1499938964844,293.1499938964844,278.25,32954.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057744145393372,1.0,0.0,0.0,3.825289249420166,3.825314521789551,9.763866728462745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.634765625,0.0,1713.1905517578125,1895.4371337890625,0.0,3457.347900390625,0.9424327611923218,1.0,0.0,3.0,1.0,0.0
18184140,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.8323691487312317,0.3890382051467895,0.3530450165271759,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8799042105674744,0.4632927179336548,0.4408645033836365,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8393396735191345,0.3998482525348663,0.2820102274417877,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.8005586266517639,0.3442593812942505,0.3293893337249756,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.6919955015182495,0.219481885433197,1.0058772563934326,284.8924865722656,284.95001220703125,301.3144226074219,293.2784729003906,298.811767578125,297.2470397949219,283.8946533203125,1.0,0.5644636154174805,0.5262308716773987,0.5262308716773987,1.0,1.0,-2.894984722137451,1.112309217453003,1.7826756238937378,0.4599591791629791,0.8957638740539551,0.8957638740539551,0.0,165.56842041015625,169.0,59247.02734375,0.0,2197.409912109375,1.0,278.2569580078125,282.03179931640625,296.3033752441406,300.14324951171875,293.1499938964844,293.1499938964844,278.54998779296875,38256.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147586226463318,1.0,0.0,0.0,3.748780250549317,3.748805522918701,9.377201877214248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9091796875,0.0,1663.2056884765625,1895.4371337890625,0.0,3540.711669921875,0.928914487361908,1.0,0.0,3.0,1.0,0.0
18184200,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.8323691487312317,0.3890382051467895,0.3530450165271759,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8799042105674744,0.4632927179336548,0.4408645033836365,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8393396735191345,0.3998482525348663,0.2820102274417877,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.8005586266517639,0.3442593812942505,0.3293893337249756,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.6919955015182495,0.219481885433197,1.0058772563934326,284.8924865722656,284.95001220703125,301.3144226074219,293.2784729003906,298.811767578125,297.2470397949219,283.8946533203125,1.0,0.5644636154174805,0.5262308716773987,0.5262308716773987,1.0,1.0,-2.894984722137451,1.112309217453003,1.7826756238937378,0.4599591791629791,0.8957638740539551,0.8957638740539551,0.0,165.56842041015625,169.0,59247.02734375,0.0,2197.409912109375,1.0,278.2569580078125,282.03179931640625,296.3033752441406,300.14324951171875,293.1499938964844,293.1499938964844,278.54998779296875,38256.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147586226463318,1.0,0.0,0.0,3.748780250549317,3.748805522918701,9.377201877214248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9091796875,0.0,1663.2056884765625,1895.4371337890625,0.0,3540.711669921875,0.928914487361908,1.0,0.0,3.0,1.0,0.0
18184260,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.8314235806465149,0.3895976543426513,0.3532238304615021,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.8803781270980835,0.466274231672287,0.4434029161930084,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.8385641574859619,0.4006384611129761,0.2823541462421417,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.8001670837402344,0.3454286456108093,0.3302903771400451,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316467285156,0.6908772587776184,0.2195345014333725,1.0054945945739746,285.0311889648437,284.95001220703125,301.3896179199219,293.3064880371094,298.8389892578125,297.2494506835937,284.0302429199219,1.0,0.565215528011322,0.5247229933738708,0.5247229933738708,1.0,1.0,-2.899282693862915,1.1116936206817627,1.787589192390442,0.4583420157432556,1.0,1.0,0.0,166.65481567382812,157.0,58638.38671875,0.0,2210.183837890625,1.0,278.5437927246094,282.1782531738281,296.2832336425781,300.0168151855469,293.1499938964844,293.1499938964844,278.25,33492.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063706398010254,1.0,0.0,0.0,3.8570985794067374,3.857124090194702,9.926925486070104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.73828125,0.0,1756.187744140625,1895.4371337890625,0.0,3462.891845703125,0.9498317837715148,1.0,0.0,3.0,1.0,0.0
18184320,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.8314235806465149,0.3895976543426513,0.3532238304615021,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.8803781270980835,0.466274231672287,0.4434029161930084,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.8385641574859619,0.4006384611129761,0.2823541462421417,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.8001670837402344,0.3454286456108093,0.3302903771400451,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316467285156,0.6908772587776184,0.2195345014333725,1.0054945945739746,285.0311889648437,284.95001220703125,301.3896179199219,293.3064880371094,298.8389892578125,297.2494506835937,284.0302429199219,1.0,0.565215528011322,0.5247229933738708,0.5247229933738708,1.0,1.0,-2.899282693862915,1.1116936206817627,1.787589192390442,0.4583420157432556,1.0,1.0,0.0,166.65481567382812,157.0,58638.38671875,0.0,2210.183837890625,1.0,278.5437927246094,282.1782531738281,296.2832336425781,300.0168151855469,293.1499938964844,293.1499938964844,278.25,33492.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063706398010254,1.0,0.0,0.0,3.8570985794067374,3.857124090194702,9.926925486070104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.73828125,0.0,1756.187744140625,1895.4371337890625,0.0,3462.891845703125,0.9498317837715148,1.0,0.0,3.0,1.0,0.0
18184380,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.8362383842468262,0.3891089260578155,0.352977305650711,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.8875939249992371,0.4683745205402374,0.4454866945743561,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.8437530994415283,0.4006393253803253,0.2824449241161346,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.8059424757957458,0.3460101187229156,0.3308850824832916,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.695310115814209,0.2192842066287994,1.0042383670806885,284.8876342773437,284.95001220703125,301.4619140625,293.3343200683594,298.8602600097656,297.24444580078125,283.8899841308594,1.0,0.5626935362815857,0.5232753753662109,0.5232753753662109,1.0,1.0,-2.9008145332336426,1.109956979751587,1.7908576726913452,0.4563939869403839,0.9000608325004578,0.9000608325004578,0.0,162.5067138671875,157.0,59520.04296875,0.0,2192.30810546875,1.0,278.2577514648437,282.01934814453125,296.3578491210937,300.21875,293.1499938964844,293.1499938964844,278.25,38466.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146432876586914,1.0,0.0,0.0,3.779263019561768,3.779288768768311,9.530320994599606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.5224609375,0.0,1700.901611328125,1895.4371337890625,0.0,3539.6435546875,0.9358543157577516,1.0,0.0,3.0,1.0,0.0
18184440,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.8364901542663574,0.3890885710716247,0.3529410064220428,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.887962281703949,0.4684619605541229,0.4455520212650299,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.8440263271331787,0.4006384909152984,0.2824320793151855,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8062403798103333,0.3460331261157989,0.3308923840522766,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.6955460906028748,0.2192722260951995,1.004127025604248,284.88995361328125,284.95001220703125,301.4649353027344,293.33551025390625,298.86114501953125,297.2442321777344,283.89215087890625,1.0,0.5625327229499817,0.5232150554656982,0.5232150554656982,1.0,1.0,-2.90070915222168,1.109812617301941,1.7908964157104492,0.4562730491161346,0.8999261260032654,0.8999261260032654,0.0,162.27392578125,145.0,59510.8359375,0.0,2190.975830078125,1.0,278.2566833496094,282.0213928222656,296.3572082519531,300.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,38444.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914641499519348,1.0,0.0,0.0,3.7756435871124254,3.7756693363189697,9.512074825579476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.712890625,0.0,1696.420654296875,1895.4371337890625,0.0,3539.627197265625,0.9350886344909668,1.0,0.0,3.0,1.0,0.0
18184500,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.8403961062431335,0.388876736164093,0.3525651693344116,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.8934181928634644,0.4695870280265808,0.4464266300201416,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.8482072949409485,0.4006623029708862,0.282314121723175,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.8106262683868408,0.3463450670242309,0.331018328666687,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87548828125,0.6991556286811829,0.2191400974988937,1.0027995109558103,284.8755798339844,284.95001220703125,301.5025329589844,293.3503112792969,298.8724060058594,297.2421569824219,283.8770751953125,1.0,0.560276210308075,0.5224611163139343,0.5224611163139343,1.0,1.0,-2.899721622467041,1.1081479787826538,1.7915736436843872,0.4548259079456329,0.8682428002357483,0.8682428002357483,0.0,158.87818908691406,145.0,59590.01171875,0.0,2172.495849609375,1.0,278.1663513183594,282.00115966796875,296.3648681640625,300.2426147460937,293.1499938964844,293.1499938964844,278.1499938964844,39497.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157251119613647,1.0,0.0,0.0,3.711530923843384,3.711556196212769,9.191776371153536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.998046875,0.0,1629.319091796875,1895.4371337890625,0.0,3549.65625,0.9208261370658876,1.0,0.0,3.0,1.0,0.0
18184560,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8455414772033691,0.3888289332389831,0.3522803485393524,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107666015625,0.9002512693405151,0.4708450734615326,0.4473699927330017,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.8536554574966431,0.4008248150348663,0.2822494208812713,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9103698730469,0.8160213828086853,0.3467603921890259,0.3311886191368103,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.7038314342498779,0.219081625342369,1.0015735626220703,284.9106750488281,284.95001220703125,301.5400390625,293.365234375,298.8846435546875,297.2414855957031,283.9132995605469,1.0,0.5576454401016235,0.5217894911766052,0.5217894911766052,1.0,1.0,-2.899165153503418,1.1067907810211182,1.7923742532730105,0.4535861611366272,0.872717022895813,0.872717022895813,0.0,154.76820373535156,133.0,59400.90234375,0.0,2151.23046875,1.0,278.1523742675781,282.0362548828125,296.3630065917969,300.2015991210937,293.1499938964844,293.1499938964844,278.45001220703125,38898.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914637804031372,1.0,0.0,0.0,3.652301788330078,3.6523263454437256,8.900749435269972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1533203125,0.0,1557.4306640625,1895.4371337890625,0.0,3539.593017578125,0.908342182636261,1.0,0.0,3.0,1.0,0.0
18184620,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0327453613281,0.8607211709022522,0.3897671103477478,0.3524971902370453,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.920250117778778,0.4742294549942016,0.4499256312847137,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03271484375,0.8694823980331421,0.4020574390888214,0.282636821269989,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.8306374549865723,0.3482948541641235,0.332045316696167,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.7167544364929199,0.2194862514734268,1.00078547000885,285.0326538085937,284.95001220703125,301.6146240234375,293.3954467773437,298.9145202636719,297.24859619140625,284.0307006835937,1.0,0.5518730878829956,0.5204461216926575,0.5204461216926575,1.0,1.0,-2.903038740158081,1.1062071323394775,1.796831727027893,0.4520802497863769,0.9926189184188844,0.9926189184188844,0.0,144.64772033691406,121.0,58938.50390625,0.0,2107.74267578125,1.0,278.4432067871094,282.1639709472656,296.3636474609375,300.1103820800781,293.1499938964844,293.1499938964844,278.1499938964844,32819.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904644787311554,1.0,0.0,0.0,3.788618803024292,3.788643598556519,9.5775646968832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.34765625,0.0,1668.2271728515625,1895.4371337890625,0.0,3446.841064453125,0.9340766668319702,1.0,0.0,3.0,1.0,0.0
18184680,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0327453613281,0.8607211709022522,0.3897671103477478,0.3524971902370453,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.920250117778778,0.4742294549942016,0.4499256312847137,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03271484375,0.8694823980331421,0.4020574390888214,0.282636821269989,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.8306374549865723,0.3482948541641235,0.332045316696167,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.7167544364929199,0.2194862514734268,1.00078547000885,285.0326538085937,284.95001220703125,301.6146240234375,293.3954467773437,298.9145202636719,297.24859619140625,284.0307006835937,1.0,0.5518730878829956,0.5204461216926575,0.5204461216926575,1.0,1.0,-2.903038740158081,1.1062071323394775,1.796831727027893,0.4520802497863769,0.9926189184188844,0.9926189184188844,0.0,144.64772033691406,121.0,58938.50390625,0.0,2107.74267578125,1.0,278.4432067871094,282.1639709472656,296.3636474609375,300.1103820800781,293.1499938964844,293.1499938964844,278.1499938964844,32819.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904644787311554,1.0,0.0,0.0,3.788618803024292,3.788643598556519,9.5775646968832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.34765625,0.0,1668.2271728515625,1895.4371337890625,0.0,3446.841064453125,0.9340766668319702,1.0,0.0,3.0,1.0,0.0
18184740,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.8785644769668579,0.3893357515335083,0.3520875573158264,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9443928599357604,0.4765882790088653,0.4520239531993866,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89630126953125,0.8881582617759705,0.4022597372531891,0.2827002704143524,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.8475581407546997,0.3490866422653198,0.3326079845428467,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.7305418848991394,0.2194588035345077,0.9994215965270996,284.8963928222656,284.95001220703125,301.6884765625,293.4259338378906,298.9373474121094,297.2454833984375,283.8989562988281,1.0,0.54547119140625,0.5191028118133545,0.5191028118133545,1.0,1.0,-2.904191017150879,1.1044265031814575,1.7997643947601318,0.4501916766166687,0.8842374086380005,0.8842374086380005,0.0,134.19252014160156,109.0,59746.73828125,0.0,2057.9111328125,1.0,278.1563720703125,282.0140991210937,296.4462280273437,300.3194885253906,293.1499938964844,293.1499938964844,278.45001220703125,38526.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127579927444458,1.0,0.0,0.0,3.699159383773804,3.69918441772461,9.130601483775536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.7119140625,0.0,1607.711669921875,1895.4371337890625,0.0,3522.18115234375,0.9181174635887146,1.0,0.0,3.0,1.0,0.0
18184800,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.896240234375,0.8785644769668579,0.3893357515335083,0.3520875573158264,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9443928599357604,0.4765882790088653,0.4520239531993866,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89630126953125,0.8881582617759705,0.4022597372531891,0.2827002704143524,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.8475581407546997,0.3490866422653198,0.3326079845428467,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.7305418848991394,0.2194588035345077,0.9994215965270996,284.8963928222656,284.95001220703125,301.6884765625,293.4259338378906,298.9373474121094,297.2454833984375,283.8989562988281,1.0,0.54547119140625,0.5191028118133545,0.5191028118133545,1.0,1.0,-2.904191017150879,1.1044265031814575,1.7997643947601318,0.4501916766166687,0.8842374086380005,0.8842374086380005,0.0,134.19252014160156,109.0,59746.73828125,0.0,2057.9111328125,1.0,278.1563720703125,282.0140991210937,296.4462280273437,300.3194885253906,293.1499938964844,293.1499938964844,278.45001220703125,38526.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127579927444458,1.0,0.0,0.0,3.699159383773804,3.69918441772461,9.130601483775536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.7119140625,0.0,1607.711669921875,1895.4371337890625,0.0,3522.18115234375,0.9181174635887146,1.0,0.0,3.0,1.0,0.0
18184860,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.9021886587142944,0.3899569511413574,0.3518911004066467,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.9722964763641356,0.4798069298267364,0.4543137550354004,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.9130160212516784,0.4033152759075165,0.2828875184059143,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245056152344,0.8701231479644775,0.3505065441131592,0.3332749009132385,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.748275876045227,0.2198345214128494,0.9982436299324036,285.0243225097656,284.95001220703125,301.7611999511719,293.4563903808594,298.96490478515625,297.25054931640625,284.0225830078125,1.0,0.5386462211608887,0.5177768468856812,0.5177768468856812,1.0,1.0,-2.9063098430633545,1.103089451789856,1.803220272064209,0.4483305215835571,1.0,1.0,0.0,122.8444595336914,97.0,59213.19921875,0.0,2005.226318359375,1.0,278.443603515625,282.1488342285156,296.4316711425781,300.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,33042.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040902853012084,1.0,0.0,0.0,3.82186222076416,3.821887254714966,9.746379419084406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.2060546875,0.0,1709.7435302734375,1895.4371337890625,0.0,3441.68115234375,0.941741943359375,1.0,0.0,3.0,1.0,0.0
18184920,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.9021886587142944,0.3899569511413574,0.3518911004066467,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.9722964763641356,0.4798069298267364,0.4543137550354004,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.9130160212516784,0.4033152759075165,0.2828875184059143,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245056152344,0.8701231479644775,0.3505065441131592,0.3332749009132385,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.748275876045227,0.2198345214128494,0.9982436299324036,285.0243225097656,284.95001220703125,301.7611999511719,293.4563903808594,298.96490478515625,297.25054931640625,284.0225830078125,1.0,0.5386462211608887,0.5177768468856812,0.5177768468856812,1.0,1.0,-2.9063098430633545,1.103089451789856,1.803220272064209,0.4483305215835571,1.0,1.0,0.0,122.8444595336914,97.0,59213.19921875,0.0,2005.226318359375,1.0,278.443603515625,282.1488342285156,296.4316711425781,300.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,33042.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040902853012084,1.0,0.0,0.0,3.82186222076416,3.821887254714966,9.746379419084406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.2060546875,0.0,1709.7435302734375,1895.4371337890625,0.0,3441.68115234375,0.941741943359375,1.0,0.0,3.0,1.0,0.0
18184980,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.9331377744674684,0.3894208967685699,0.3513319790363312,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.9984738826751708,0.4821383655071258,0.4562934637069702,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.9455997347831726,0.4034934341907501,0.2828961908817291,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8980093598365784,0.3512819409370422,0.3337787687778473,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.7705850005149841,0.21982342004776,0.9967808723449708,284.8893127441406,284.95001220703125,301.83258056640625,293.48663330078125,298.9863586425781,297.2471008300781,283.89190673828125,1.0,0.531575083732605,0.5164508819580078,0.5164508819580078,1.0,1.0,-2.9067513942718506,1.101000428199768,1.805751085281372,0.4463353455066681,0.887732207775116,0.887732207775116,0.0,111.61026000976562,85.0,60001.87109375,0.0,1950.3614501953125,1.0,278.1561889648437,282.0004272460937,296.50750732421875,300.39898681640625,293.1499938964844,293.1499938964844,278.45001220703125,38645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912178874015808,1.0,0.0,0.0,3.727820873260498,3.727846145629883,9.27263897665398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.072265625,0.0,1641.69921875,1895.4371337890625,0.0,3516.813720703125,0.9246073961257936,1.0,0.0,3.0,1.0,0.0
18185040,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.9331377744674684,0.3894208967685699,0.3513319790363312,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.9984738826751708,0.4821383655071258,0.4562934637069702,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.9455997347831726,0.4034934341907501,0.2828961908817291,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8980093598365784,0.3512819409370422,0.3337787687778473,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.7705850005149841,0.21982342004776,0.9967808723449708,284.8893127441406,284.95001220703125,301.83258056640625,293.48663330078125,298.9863586425781,297.2471008300781,283.89190673828125,1.0,0.531575083732605,0.5164508819580078,0.5164508819580078,1.0,1.0,-2.9067513942718506,1.101000428199768,1.805751085281372,0.4463353455066681,0.887732207775116,0.887732207775116,0.0,111.61026000976562,85.0,60001.87109375,0.0,1950.3614501953125,1.0,278.1561889648437,282.0004272460937,296.50750732421875,300.39898681640625,293.1499938964844,293.1499938964844,278.45001220703125,38645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912178874015808,1.0,0.0,0.0,3.727820873260498,3.727846145629883,9.27263897665398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.072265625,0.0,1641.69921875,1895.4371337890625,0.0,3516.813720703125,0.9246073961257936,1.0,0.0,3.0,1.0,0.0
