time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185100,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.9437046647071838,0.3895331621170044,0.3510519564151764,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.9990000128746032,0.4842152893543243,0.4456303417682647,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.9561212062835692,0.4038728177547455,0.2829048931598663,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.9077501893043518,0.3518669903278351,0.33404541015625,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143127441406,0.778316855430603,0.2199165672063827,0.9961478114128112,285.0167541503906,284.95001220703125,301.86767578125,293.5015563964844,298.9990234375,297.2503967285156,284.0195007324219,1.0,0.5272194743156433,0.5157878398895264,0.5157878398895264,1.0,1.0,-2.8931801319122314,1.0940889120101929,1.7990912199020386,0.4428388774394989,0.9736096858978271,0.9736096858978271,0.0,107.81420135498048,85.0,59045.11328125,0.0,1909.5213623046875,1.0,278.4038391113281,282.1435546875,296.4664001464844,300.19512939453125,293.1499938964844,293.1499938964844,278.45001220703125,34438.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056302905082704,1.0,0.0,0.0,3.767015218734741,3.767040014266968,9.46864929574076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.97265625,0.0,1655.2344970703125,1895.4371337890625,0.0,3456.0078125,0.9320942759513856,1.0,0.0,3.0,1.0,0.0
18185160,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.9554850459098816,0.3898089528083801,0.3511572182178497,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.4878765940666199,0.4310216605663299,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.000244140625,0.9674731492996216,0.404409795999527,0.2831607162952423,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.9197532534599304,0.3525740504264831,0.3345557451248169,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.7872604727745056,0.2201125621795654,0.9962608218193054,285.0001525878906,284.95001220703125,301.9023132324219,293.5163879394531,299.0169982910156,297.2626342773437,283.9973449707031,1.0,0.5223909020423889,0.5152118802070618,0.5152118802070618,1.0,1.0,-2.876955986022949,1.08623468875885,1.7907212972640991,0.4386462271213531,0.9832740426063538,0.9832740426063538,0.0,103.77799224853516,103.0,58935.64453125,0.0,1863.541748046875,1.0,278.4435729980469,282.1272888183594,296.4874572753906,300.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33737.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028176665306092,1.0,0.0,0.0,3.826838254928589,3.8268635272979736,9.771775921763035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9501953125,0.0,1721.2073974609375,1895.4371337890625,0.0,3429.835205078125,0.9432917833328248,1.0,0.0,3.0,1.0,0.0
18185220,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.9570379853248596,0.3891322016716003,0.3508085310459137,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.9990000128746032,0.4950381219387054,0.4286391735076904,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.9695068001747132,0.4045305550098419,0.2833981812000274,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.922612488269806,0.3532954454421997,0.3353818953037262,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.7888773679733276,0.2201345264911651,0.9967011213302612,284.8900756835937,284.95001220703125,301.9700622558594,293.54541015625,299.05224609375,297.283447265625,283.89385986328125,1.0,0.5226399302482605,0.514059841632843,0.514059841632843,1.0,1.0,-2.8754353523254395,1.0836780071258545,1.7917572259902954,0.435945987701416,0.8754268288612366,0.8754268288612366,0.0,103.14906311035156,121.0,59491.55859375,0.0,1858.0753173828125,1.0,278.1563720703125,282.0087890625,296.55615234375,300.4144287109375,293.1499938964844,293.1499938964844,278.45001220703125,39447.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087037444114684,1.0,0.0,0.0,3.6872708797454834,3.687295913696289,9.072006719179626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.56640625,0.0,1601.0906982421875,1895.4371337890625,0.0,3484.570068359375,0.9164505004882812,1.0,0.0,3.0,1.0,0.0
18185280,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.9570379853248596,0.3891322016716003,0.3508085310459137,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.9990000128746032,0.4950381219387054,0.4286391735076904,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.9695068001747132,0.4045305550098419,0.2833981812000274,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.922612488269806,0.3532954454421997,0.3353818953037262,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.7888773679733276,0.2201345264911651,0.9967011213302612,284.8900756835937,284.95001220703125,301.9700622558594,293.54541015625,299.05224609375,297.283447265625,283.89385986328125,1.0,0.5226399302482605,0.514059841632843,0.514059841632843,1.0,1.0,-2.8754353523254395,1.0836780071258545,1.7917572259902954,0.435945987701416,0.8754268288612366,0.8754268288612366,0.0,103.14906311035156,121.0,59491.55859375,0.0,1858.0753173828125,1.0,278.1563720703125,282.0087890625,296.55615234375,300.4144287109375,293.1499938964844,293.1499938964844,278.45001220703125,39447.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087037444114684,1.0,0.0,0.0,3.6872708797454834,3.687295913696289,9.072006719179626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.56640625,0.0,1601.0906982421875,1895.4371337890625,0.0,3484.570068359375,0.9164505004882812,1.0,0.0,3.0,1.0,0.0
18185340,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0392150878906,0.944732904434204,0.3896967768669128,0.3511203229427337,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391540527344,0.9990000128746032,0.4997461140155792,0.4444328546524048,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.9584461450576782,0.4056816101074219,0.2840822637081146,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03924560546875,0.911301612854004,0.354785293340683,0.336699515581131,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394897460937,0.7797778844833374,0.2206428796052932,0.9989587664604188,285.0391845703125,284.95001220703125,302.0355834960937,293.5735168457031,299.081787109375,297.2934875488281,284.0386962890625,1.0,0.5292578339576721,0.512907862663269,0.512907862663269,1.0,1.0,-2.899888753890991,1.092031717300415,1.807857036590576,0.4386237263679504,1.0,1.0,0.0,107.75050354003906,139.0,59320.10546875,0.0,1920.0382080078125,1.0,278.4435119628906,282.1564025878906,296.547119140625,300.3153381347656,293.1499938964844,293.1499938964844,278.1499938964844,32910.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899540364742279,1.0,0.0,0.0,3.819477081298828,3.819502115249634,9.734218338053324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.255859375,0.0,1705.8306884765625,1895.4371337890625,0.0,3399.299560546875,0.9411649107933044,1.0,0.0,3.0,1.0,0.0
18185400,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0392150878906,0.944732904434204,0.3896967768669128,0.3511203229427337,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391540527344,0.9990000128746032,0.4997461140155792,0.4444328546524048,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.9584461450576782,0.4056816101074219,0.2840822637081146,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03924560546875,0.911301612854004,0.354785293340683,0.336699515581131,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394897460937,0.7797778844833374,0.2206428796052932,0.9989587664604188,285.0391845703125,284.95001220703125,302.0355834960937,293.5735168457031,299.081787109375,297.2934875488281,284.0386962890625,1.0,0.5292578339576721,0.512907862663269,0.512907862663269,1.0,1.0,-2.899888753890991,1.092031717300415,1.807857036590576,0.4386237263679504,1.0,1.0,0.0,107.75050354003906,139.0,59320.10546875,0.0,1920.0382080078125,1.0,278.4435119628906,282.1564025878906,296.547119140625,300.3153381347656,293.1499938964844,293.1499938964844,278.1499938964844,32910.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899540364742279,1.0,0.0,0.0,3.819477081298828,3.819502115249634,9.734218338053324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.255859375,0.0,1705.8306884765625,1895.4371337890625,0.0,3399.299560546875,0.9411649107933044,1.0,0.0,3.0,1.0,0.0
18185460,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.9214096069335938,0.3890525698661804,0.3511771857738495,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164733886719,0.9990000128746032,0.4995829164981842,0.4731110632419586,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162292480469,0.9363558292388916,0.4059148728847503,0.2846813499927521,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.8919952511787415,0.3555882573127746,0.3379766643047333,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149475097656,0.7635119557380676,0.220656082034111,1.00123929977417,284.91632080078125,284.95001220703125,302.0985412597656,293.60040283203125,299.0921325683594,297.27313232421875,283.9193115234375,1.0,0.5403823852539062,0.5116766095161438,0.5116766095161438,1.0,1.0,-2.9395294189453125,1.1065630912780762,1.8329664468765257,0.4443469643592834,0.9183350801467896,0.9183350801467896,0.0,116.5878448486328,157.0,60878.3984375,0.0,2029.3807373046875,1.0,278.1560363769531,282.005126953125,296.6310729980469,300.5636291503906,293.1499938964844,293.1499938964844,278.1499938964844,37153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095227122306824,1.0,0.0,0.0,3.778024196624756,3.77804970741272,9.524074471300992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4521484375,0.0,1689.25146484375,1895.4371337890625,0.0,3492.173828125,0.93492192029953,1.0,0.0,3.0,1.0,0.0
18185520,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.9214096069335938,0.3890525698661804,0.3511771857738495,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164733886719,0.9990000128746032,0.4995829164981842,0.4731110632419586,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162292480469,0.9363558292388916,0.4059148728847503,0.2846813499927521,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.8919952511787415,0.3555882573127746,0.3379766643047333,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149475097656,0.7635119557380676,0.220656082034111,1.00123929977417,284.91632080078125,284.95001220703125,302.0985412597656,293.60040283203125,299.0921325683594,297.27313232421875,283.9193115234375,1.0,0.5403823852539062,0.5116766095161438,0.5116766095161438,1.0,1.0,-2.9395294189453125,1.1065630912780762,1.8329664468765257,0.4443469643592834,0.9183350801467896,0.9183350801467896,0.0,116.5878448486328,157.0,60878.3984375,0.0,2029.3807373046875,1.0,278.1560363769531,282.005126953125,296.6310729980469,300.5636291503906,293.1499938964844,293.1499938964844,278.1499938964844,37153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095227122306824,1.0,0.0,0.0,3.778024196624756,3.77804970741272,9.524074471300992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4521484375,0.0,1689.25146484375,1895.4371337890625,0.0,3492.173828125,0.93492192029953,1.0,0.0,3.0,1.0,0.0
18185580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8815723061561584,0.388432890176773,0.3511867523193359,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93878173828125,0.964618444442749,0.4991000592708587,0.4734789133071899,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8947869539260864,0.406116247177124,0.2852747440338135,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8565106987953186,0.3562877476215362,0.3392806351184845,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383544921875,0.734291672706604,0.2204097807407379,1.0034252405166626,284.938720703125,284.95001220703125,302.15869140625,293.6258850097656,299.0979309082031,297.2511291503906,283.9396057128906,1.0,0.5517197847366333,0.5104453563690186,0.5104453563690186,1.0,1.0,-2.9448158740997314,1.1065577268600464,1.8382580280303955,0.443627119064331,0.919800579547882,0.919800579547882,0.0,133.7974853515625,175.0,60924.5390625,0.0,2124.76220703125,1.0,278.1500549316406,282.0211181640625,296.6321716308594,300.5558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36547.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910406529903412,1.0,0.0,0.0,3.7604286670684814,3.760453939437866,9.43556699439796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7236328125,0.0,1663.750732421875,1895.4371337890625,0.0,3500.376220703125,0.9304468035697936,1.0,0.0,3.0,1.0,0.0
18185640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8815723061561584,0.388432890176773,0.3511867523193359,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93878173828125,0.964618444442749,0.4991000592708587,0.4734789133071899,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8947869539260864,0.406116247177124,0.2852747440338135,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8565106987953186,0.3562877476215362,0.3392806351184845,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383544921875,0.734291672706604,0.2204097807407379,1.0034252405166626,284.938720703125,284.95001220703125,302.15869140625,293.6258850097656,299.0979309082031,297.2511291503906,283.9396057128906,1.0,0.5517197847366333,0.5104453563690186,0.5104453563690186,1.0,1.0,-2.9448158740997314,1.1065577268600464,1.8382580280303955,0.443627119064331,0.919800579547882,0.919800579547882,0.0,133.7974853515625,175.0,60924.5390625,0.0,2124.76220703125,1.0,278.1500549316406,282.0211181640625,296.6321716308594,300.5558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36547.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910406529903412,1.0,0.0,0.0,3.7604286670684814,3.760453939437866,9.43556699439796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7236328125,0.0,1663.750732421875,1895.4371337890625,0.0,3500.376220703125,0.9304468035697936,1.0,0.0,3.0,1.0,0.0
18185700,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8661771416664124,0.3881765902042389,0.3512665033340454,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.9472823143005372,0.4997830986976623,0.4742351770401001,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8792434930801392,0.4062703251838684,0.2856201827526092,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.8427278399467468,0.3566671311855316,0.3399659097194671,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94683837890625,0.7227247357368469,0.2202909290790558,1.004471778869629,284.9471130371094,284.95001220703125,302.1876220703125,293.63800048828125,299.1044311523437,297.24658203125,283.9476928710937,1.0,0.5575108528137207,0.5098297595977783,0.5098297595977783,1.0,1.0,-2.948316097259521,1.1069306135177612,1.8413854837417605,0.4432315230369568,0.9233245849609376,0.9233245849609376,0.0,142.45855712890625,175.0,60968.36328125,0.0,2174.321044921875,1.0,278.1500244140625,282.0272521972656,296.63934326171875,300.56219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36258.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102253317832948,1.0,0.0,0.0,3.757698774337769,3.757724046707153,9.421872846360202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7158203125,0.0,1658.3138427734375,1895.4371337890625,0.0,3498.694580078125,0.92967289686203,1.0,0.0,3.0,1.0,0.0
18185760,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.8527467846870422,0.3879133462905884,0.3513555526733398,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.930960178375244,0.5007113814353943,0.4753430485725403,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.8655790090560913,0.4064276218414306,0.2859782576560974,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519958496094,0.8307410478591919,0.3570448458194732,0.3406602740287781,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518737792969,0.7119513750076294,0.2201722562313079,1.0055465698242188,284.9520568847656,284.95001220703125,302.2157287597656,293.6496887207031,299.1109924316406,297.2437438964844,283.9524230957031,1.0,0.5633653402328491,0.5089550018310547,0.5089550018310547,1.0,1.0,-2.9523122310638428,1.1070711612701416,1.8452410697937007,0.4425002932548523,0.9269418716430664,0.9269418716430664,0.0,151.197265625,193.0,61036.92578125,0.0,2225.255615234375,1.0,278.1499938964844,282.0297241210937,296.6493530273437,300.57489013671875,293.1499938964844,293.1499938964844,278.1499938964844,36027.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100570678710938,1.0,0.0,0.0,3.759847640991211,3.7598726749420166,9.432651495444588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.96484375,0.0,1659.0572509765625,1895.4371337890625,0.0,3497.13330078125,0.9299821853637696,1.0,0.0,3.0,1.0,0.0
18185820,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8302806615829468,0.3873296678066253,0.3515041172504425,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.9034228324890136,0.5027920007705688,0.477897047996521,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.842724621295929,0.4067089557647705,0.2866883277893066,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8098342418670654,0.3577669262886047,0.3420368731021881,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.6915265321731567,0.2199164479970932,1.007689356803894,284.9570617675781,284.95001220703125,302.2693176269531,293.67156982421875,299.12384033203125,297.2396240234375,283.9571838378906,1.0,0.5751231908798218,0.5072054862976074,0.5072054862976074,1.0,1.0,-2.960643768310547,1.107405424118042,1.853238224983216,0.4410161077976227,0.9338085055351256,0.9338085055351256,0.0,168.93917846679688,181.0,61203.515625,0.0,2329.47705078125,1.0,278.1499938964844,282.0297546386719,296.6712951660156,300.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,35726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099665880203248,1.0,0.0,0.0,3.770477533340454,3.770502805709839,9.486063277108768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.05078125,0.0,1669.27099609375,1895.4371337890625,0.0,3496.29345703125,0.9321396946907043,1.0,0.0,3.0,1.0,0.0
18185880,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8302806615829468,0.3873296678066253,0.3515041172504425,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.9034228324890136,0.5027920007705688,0.477897047996521,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.842724621295929,0.4067089557647705,0.2866883277893066,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8098342418670654,0.3577669262886047,0.3420368731021881,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.6915265321731567,0.2199164479970932,1.007689356803894,284.9570617675781,284.95001220703125,302.2693176269531,293.67156982421875,299.12384033203125,297.2396240234375,283.9571838378906,1.0,0.5751231908798218,0.5072054862976074,0.5072054862976074,1.0,1.0,-2.960643768310547,1.107405424118042,1.853238224983216,0.4410161077976227,0.9338085055351256,0.9338085055351256,0.0,168.93917846679688,181.0,61203.515625,0.0,2329.47705078125,1.0,278.1499938964844,282.0297546386719,296.6712951660156,300.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,35726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099665880203248,1.0,0.0,0.0,3.770477533340454,3.770502805709839,9.486063277108768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.05078125,0.0,1669.27099609375,1895.4371337890625,0.0,3496.29345703125,0.9321396946907043,1.0,0.0,3.0,1.0,0.0
18185940,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8242994546890259,0.3867083489894867,0.3511420786380768,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8979870080947876,0.5049980878829956,0.4801415801048279,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8371414542198181,0.4069647789001465,0.2870147824287414,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.8044710755348206,0.3584628701210022,0.3428936004638672,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549560546875,0.6860131621360779,0.2196589708328247,1.0074647665023804,284.9548645019531,284.95001220703125,302.3192443847656,293.6913452148437,299.135498046875,297.2366027832031,283.9547119140625,1.0,0.5779389142990112,0.5054559707641602,0.5054559707641602,1.0,1.0,-2.9640653133392334,1.1056441068649292,1.858421206474304,0.4386071264743805,0.936557948589325,0.936557948589325,0.0,174.1551971435547,169.0,61304.50390625,0.0,2361.98486328125,1.0,278.1499938964844,282.0242004394531,296.6918640136719,300.6360168457031,293.1499938964844,293.1499938964844,278.1499938964844,35706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910088062286377,1.0,0.0,0.0,3.782353639602661,3.782378911972046,9.545914281261505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.4970703125,0.0,1683.1873779296875,1895.4371337890625,0.0,3497.421142578125,0.9347428679466248,1.0,0.0,3.0,1.0,0.0
18186000,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8242994546890259,0.3867083489894867,0.3511420786380768,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8979870080947876,0.5049980878829956,0.4801415801048279,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8371414542198181,0.4069647789001465,0.2870147824287414,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.8044710755348206,0.3584628701210022,0.3428936004638672,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549560546875,0.6860131621360779,0.2196589708328247,1.0074647665023804,284.9548645019531,284.95001220703125,302.3192443847656,293.6913452148437,299.135498046875,297.2366027832031,283.9547119140625,1.0,0.5779389142990112,0.5054559707641602,0.5054559707641602,1.0,1.0,-2.9640653133392334,1.1056441068649292,1.858421206474304,0.4386071264743805,0.936557948589325,0.936557948589325,0.0,174.1551971435547,169.0,61304.50390625,0.0,2361.98486328125,1.0,278.1499938964844,282.0242004394531,296.6918640136719,300.6360168457031,293.1499938964844,293.1499938964844,278.1499938964844,35706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910088062286377,1.0,0.0,0.0,3.782353639602661,3.782378911972046,9.545914281261505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.4970703125,0.0,1683.1873779296875,1895.4371337890625,0.0,3497.421142578125,0.9347428679466248,1.0,0.0,3.0,1.0,0.0
18186060,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.8269494771957397,0.3861448764801025,0.3505189120769501,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.9030333161354064,0.5072916150093079,0.4821637272834778,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.8404444456100464,0.407274067401886,0.287136822938919,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.8082366585731506,0.3592077493667602,0.3434699177742004,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.6886335611343384,0.219481810927391,1.006049633026123,284.9520263671875,284.95001220703125,302.3651428222656,293.7087097167969,299.1471252441406,297.2347412109375,283.9519348144531,1.0,0.5761904716491699,0.5040639638900757,0.5040639638900757,1.0,1.0,-2.9648871421813965,1.1034141778945925,1.8614728450775144,0.436225414276123,0.9367364048957824,0.9367364048957824,0.0,171.39669799804688,157.0,61345.015625,0.0,2349.528076171875,1.0,278.1499938964844,282.0196838378906,296.7086486816406,300.65704345703125,293.1499938964844,293.1499938964844,278.1499938964844,35815.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100692868232728,1.0,0.0,0.0,3.789142847061157,3.789168357849121,9.580214737070492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9052734375,0.0,1692.1182861328125,1895.4371337890625,0.0,3497.24658203125,0.9363415241241456,1.0,0.0,3.0,1.0,0.0
18186120,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.8269494771957397,0.3861448764801025,0.3505189120769501,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.9030333161354064,0.5072916150093079,0.4821637272834778,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.8404444456100464,0.407274067401886,0.287136822938919,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.8082366585731506,0.3592077493667602,0.3434699177742004,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.6886335611343384,0.219481810927391,1.006049633026123,284.9520263671875,284.95001220703125,302.3651428222656,293.7087097167969,299.1471252441406,297.2347412109375,283.9519348144531,1.0,0.5761904716491699,0.5040639638900757,0.5040639638900757,1.0,1.0,-2.9648871421813965,1.1034141778945925,1.8614728450775144,0.436225414276123,0.9367364048957824,0.9367364048957824,0.0,171.39669799804688,157.0,61345.015625,0.0,2349.528076171875,1.0,278.1499938964844,282.0196838378906,296.7086486816406,300.65704345703125,293.1499938964844,293.1499938964844,278.1499938964844,35815.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100692868232728,1.0,0.0,0.0,3.789142847061157,3.789168357849121,9.580214737070492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9052734375,0.0,1692.1182861328125,1895.4371337890625,0.0,3497.24658203125,0.9363415241241456,1.0,0.0,3.0,1.0,0.0
18186180,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8342553973197937,0.3856494426727295,0.3498107194900512,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.9143920540809632,0.5096481442451477,0.4840949475765228,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8486365079879761,0.4076492190361023,0.2871905565261841,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8165904879570007,0.3600150942802429,0.3439501821994781,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.6956753730773926,0.2193938493728637,1.004302740097046,284.9504089355469,284.95001220703125,302.40673828125,293.7234802246094,299.1575927734375,297.2337951660156,283.9503479003906,1.0,0.5720675587654114,0.5026719570159912,0.5026719570159912,1.0,1.0,-2.964899778366089,1.100854516029358,1.8640453815460205,0.4336686432361603,0.9363027215003968,0.9363027215003968,0.0,164.6966094970703,145.0,61355.2890625,0.0,2315.68212890625,1.0,278.1499938964844,282.0168151855469,296.7228088378906,300.6730651855469,293.1499938964844,293.1499938964844,278.1499938964844,35905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909920334815979,1.0,0.0,0.0,3.792501449584961,3.7925267219543457,9.597205234967987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.0859375,0.0,1696.826416015625,1895.4371337890625,0.0,3495.8642578125,0.9371578097343444,1.0,0.0,3.0,1.0,0.0
18186240,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8342553973197937,0.3856494426727295,0.3498107194900512,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.9143920540809632,0.5096481442451477,0.4840949475765228,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8486365079879761,0.4076492190361023,0.2871905565261841,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8165904879570007,0.3600150942802429,0.3439501821994781,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.6956753730773926,0.2193938493728637,1.004302740097046,284.9504089355469,284.95001220703125,302.40673828125,293.7234802246094,299.1575927734375,297.2337951660156,283.9503479003906,1.0,0.5720675587654114,0.5026719570159912,0.5026719570159912,1.0,1.0,-2.964899778366089,1.100854516029358,1.8640453815460205,0.4336686432361603,0.9363027215003968,0.9363027215003968,0.0,164.6966094970703,145.0,61355.2890625,0.0,2315.68212890625,1.0,278.1499938964844,282.0168151855469,296.7228088378906,300.6730651855469,293.1499938964844,293.1499938964844,278.1499938964844,35905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909920334815979,1.0,0.0,0.0,3.792501449584961,3.7925267219543457,9.597205234967987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.0859375,0.0,1696.826416015625,1895.4371337890625,0.0,3495.8642578125,0.9371578097343444,1.0,0.0,3.0,1.0,0.0
18186300,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.8393754363059998,0.3854245543479919,0.3494417667388916,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.9223538637161256,0.5108453631401062,0.4850416183471679,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.854317307472229,0.407859593629837,0.2872057557106018,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.8220592737197876,0.3604409396648407,0.3441736996173858,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95001220703125,0.7005534768104553,0.219382181763649,1.0033971071243286,284.9499816894531,284.95001220703125,302.42584228515625,293.72979736328125,299.1623229980469,297.23358154296875,283.949951171875,1.0,0.5694168210029602,0.5019760131835938,0.5019760131835938,1.0,1.0,-2.964792966842652,1.0995222330093384,1.865270614624024,0.4323554039001465,0.9360359907150269,0.9360359907150269,0.0,160.3661651611328,145.0,61352.73046875,0.0,2293.599853515625,1.0,278.1499938964844,282.015869140625,296.7289123535156,300.6794738769531,293.1499938964844,293.1499938964844,278.1499938964844,35937.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098131656646729,1.0,0.0,0.0,3.793221235275269,3.793246746063232,9.600848898116965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.03515625,0.0,1697.9366455078125,1895.4371337890625,0.0,3494.869873046875,0.9373428225517272,1.0,0.0,3.0,1.0,0.0
18186360,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.8453587293624878,0.3852110505104065,0.3490689098834991,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.9315356612205504,0.512050986289978,0.4859814643859863,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.8609356880187988,0.4080815613269806,0.2872179746627807,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.8282548189163208,0.3608781397342682,0.3443929851055145,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497985839844,0.7061668038368225,0.2193878889083862,1.002498984336853,284.94976806640625,284.95001220703125,302.4437561035156,293.7353820800781,299.1668701171875,297.2334899902344,283.94976806640625,1.0,0.566523015499115,0.5013618469238281,0.5013618469238281,1.0,1.0,-2.964673519134521,1.0983242988586426,1.8663493394851685,0.4311748743057251,0.9358211755752563,0.9358211755752563,0.0,155.6356201171875,133.0,61348.296875,0.0,2269.47314453125,1.0,278.1499938964844,282.0151672363281,296.7343444824219,300.6850891113281,293.1499938964844,293.1499938964844,278.1499938964844,35960.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097059965133668,1.0,0.0,0.0,3.793605089187622,3.793630599975586,9.602791806173627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.626953125,0.0,1698.574951171875,1895.4371337890625,0.0,3493.875244140625,0.9374464750289916,1.0,0.0,3.0,1.0,0.0
18186420,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8599967360496521,0.3848091959953308,0.3483182489871979,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.9525792002677916,0.5144783854484558,0.4878474771976471,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8770009279251099,0.4085511565208435,0.2872388958930969,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8430012464523315,0.3617781102657318,0.3448265492916107,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.7188984751701355,0.21944160759449,1.000756025314331,284.9495849609375,284.95001220703125,302.4759216308594,293.74420166015625,299.1748046875,297.2335510253906,283.9495544433594,1.0,0.5602391958236694,0.5001335740089417,0.5001335740089417,1.0,1.0,-2.964465379714966,1.0959508419036863,1.8685145378112795,0.4288201928138733,0.9354265928268432,0.9354265928268432,0.0,145.3760986328125,121.0,61333.1328125,0.0,2217.242431640625,1.0,278.1499938964844,282.0140686035156,296.74322509765625,300.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35990.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909529745578766,1.0,0.0,0.0,3.7937171459198,3.793742656707764,9.603359103493858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6474609375,0.0,1698.9432373046875,1895.4371337890625,0.0,3492.2392578125,0.9374940395355223,1.0,0.0,3.0,1.0,0.0
18186480,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8599967360496521,0.3848091959953308,0.3483182489871979,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.9525792002677916,0.5144783854484558,0.4878474771976471,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8770009279251099,0.4085511565208435,0.2872388958930969,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8430012464523315,0.3617781102657318,0.3448265492916107,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.7188984751701355,0.21944160759449,1.000756025314331,284.9495849609375,284.95001220703125,302.4759216308594,293.74420166015625,299.1748046875,297.2335510253906,283.9495544433594,1.0,0.5602391958236694,0.5001335740089417,0.5001335740089417,1.0,1.0,-2.964465379714966,1.0959508419036863,1.8685145378112795,0.4288201928138733,0.9354265928268432,0.9354265928268432,0.0,145.3760986328125,121.0,61333.1328125,0.0,2217.242431640625,1.0,278.1499938964844,282.0140686035156,296.74322509765625,300.69390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35990.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909529745578766,1.0,0.0,0.0,3.7937171459198,3.793742656707764,9.603359103493858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6474609375,0.0,1698.9432373046875,1895.4371337890625,0.0,3492.2392578125,0.9374940395355223,1.0,0.0,3.0,1.0,0.0
18186540,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.878684401512146,0.3844306170940399,0.3475656807422638,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.975456714630127,0.5169153213500977,0.4896988868713379,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.8971425294876099,0.4090439677238464,0.2872584164142608,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.8616477847099304,0.362701416015625,0.3452582657337188,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.733476459980011,0.219539389014244,0.9990990161895752,284.94940185546875,284.95001220703125,302.5028991699219,293.7496643066406,299.180908203125,297.2337646484375,283.94940185546875,1.0,0.5535200834274292,0.4989053308963775,0.4989053308963775,1.0,1.0,-2.9643361568450928,1.0935992002487185,1.870737075805664,0.4264596104621887,0.9349546432495116,0.9349546432495116,0.0,134.4456787109375,109.0,61309.34375,0.0,2161.764892578125,1.0,278.1499938964844,282.01318359375,296.7490234375,300.6991882324219,293.1499938964844,293.1499938964844,278.1499938964844,36011.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094328284263612,1.0,0.0,0.0,3.793119430541992,3.793144941329956,9.600333896742086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.9560546875,0.0,1698.3919677734375,1895.4371337890625,0.0,3491.33935546875,0.9373743534088136,1.0,0.0,3.0,1.0,0.0
18186600,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.878684401512146,0.3844306170940399,0.3475656807422638,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.975456714630127,0.5169153213500977,0.4896988868713379,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.8971425294876099,0.4090439677238464,0.2872584164142608,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.8616477847099304,0.362701416015625,0.3452582657337188,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.733476459980011,0.219539389014244,0.9990990161895752,284.94940185546875,284.95001220703125,302.5028991699219,293.7496643066406,299.180908203125,297.2337646484375,283.94940185546875,1.0,0.5535200834274292,0.4989053308963775,0.4989053308963775,1.0,1.0,-2.9643361568450928,1.0935992002487185,1.870737075805664,0.4264596104621887,0.9349546432495116,0.9349546432495116,0.0,134.4456787109375,109.0,61309.34375,0.0,2161.764892578125,1.0,278.1499938964844,282.01318359375,296.7490234375,300.6991882324219,293.1499938964844,293.1499938964844,278.1499938964844,36011.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094328284263612,1.0,0.0,0.0,3.793119430541992,3.793144941329956,9.600333896742086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.9560546875,0.0,1698.3919677734375,1895.4371337890625,0.0,3491.33935546875,0.9373743534088136,1.0,0.0,3.0,1.0,0.0
18186660,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9013062715530396,0.3840498328208923,0.3468181788921356,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9974281191825868,0.5197353363037109,0.4918208122253418,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9225547909736632,0.4095344543457031,0.2872818112373352,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.8844789266586304,0.3636239469051361,0.3456962406635284,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.7509164810180664,0.2196623235940933,0.9975829124450684,284.94757080078125,284.95001220703125,302.5244140625,293.7515563964844,299.18572998046875,297.2357482910156,283.9474792480469,1.0,0.5462891459465027,0.4977152645587921,0.4977152645587921,1.0,1.0,-2.96089768409729,1.089933156967163,1.8709644079208367,0.4235685467720032,0.9323477149009703,0.9323477149009703,0.0,123.40457916259766,97.0,61217.8671875,0.0,2102.772705078125,1.0,278.1499938964844,282.0117492675781,296.75067138671875,300.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,36095.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092925786972046,1.0,0.0,0.0,3.788910388946533,3.788935661315918,9.57903921516845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.12109375,0.0,1694.0128173828125,1895.4371337890625,0.0,3490.03759765625,0.9364711046218872,1.0,0.0,3.0,1.0,0.0
18186720,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9013062715530396,0.3840498328208923,0.3468181788921356,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9974281191825868,0.5197353363037109,0.4918208122253418,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.9225547909736632,0.4095344543457031,0.2872818112373352,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.8844789266586304,0.3636239469051361,0.3456962406635284,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.7509164810180664,0.2196623235940933,0.9975829124450684,284.94757080078125,284.95001220703125,302.5244140625,293.7515563964844,299.18572998046875,297.2357482910156,283.9474792480469,1.0,0.5462891459465027,0.4977152645587921,0.4977152645587921,1.0,1.0,-2.96089768409729,1.089933156967163,1.8709644079208367,0.4235685467720032,0.9323477149009703,0.9323477149009703,0.0,123.40457916259766,97.0,61217.8671875,0.0,2102.772705078125,1.0,278.1499938964844,282.0117492675781,296.75067138671875,300.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,36095.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092925786972046,1.0,0.0,0.0,3.788910388946533,3.788935661315918,9.57903921516845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.12109375,0.0,1694.0128173828125,1895.4371337890625,0.0,3490.03759765625,0.9364711046218872,1.0,0.0,3.0,1.0,0.0
18186780,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.931640625,0.920394480228424,0.3835560381412506,0.3461473882198334,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.9990000128746032,0.5242853760719299,0.4687671959400177,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.9438928961753844,0.4099202156066894,0.2873680889606476,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.931640625,0.90300053358078,0.3644522726535797,0.3462243974208832,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.7652719020843506,0.2197227478027343,0.9965917468070984,284.9315795898437,284.95001220703125,302.5401611328125,293.7496337890625,299.1915283203125,297.24493408203125,283.9308166503906,1.0,0.5375535488128662,0.4965251684188843,0.4965251684188843,1.0,1.0,-2.9357855319976807,1.077282428741455,1.8585031032562256,0.4168550372123718,0.9161089062690736,0.9161089062690736,0.0,115.10833740234376,85.0,60756.76171875,0.0,2015.8717041015625,1.0,278.1499938964844,282.0028991699219,296.74713134765625,300.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,36723.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089301824569702,1.0,0.0,0.0,3.7690603733062735,3.769085645675659,9.47893283864687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.669921875,0.0,1675.2972412109375,1895.4371337890625,0.0,3486.6728515625,0.9322662353515624,1.0,0.0,3.0,1.0,0.0
18186840,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.931640625,0.920394480228424,0.3835560381412506,0.3461473882198334,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.9990000128746032,0.5242853760719299,0.4687671959400177,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.9438928961753844,0.4099202156066894,0.2873680889606476,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.931640625,0.90300053358078,0.3644522726535797,0.3462243974208832,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.7652719020843506,0.2197227478027343,0.9965917468070984,284.9315795898437,284.95001220703125,302.5401611328125,293.7496337890625,299.1915283203125,297.24493408203125,283.9308166503906,1.0,0.5375535488128662,0.4965251684188843,0.4965251684188843,1.0,1.0,-2.9357855319976807,1.077282428741455,1.8585031032562256,0.4168550372123718,0.9161089062690736,0.9161089062690736,0.0,115.10833740234376,85.0,60756.76171875,0.0,2015.8717041015625,1.0,278.1499938964844,282.0028991699219,296.74713134765625,300.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,36723.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089301824569702,1.0,0.0,0.0,3.7690603733062735,3.769085645675659,9.47893283864687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.669921875,0.0,1675.2972412109375,1895.4371337890625,0.0,3486.6728515625,0.9322662353515624,1.0,0.0,3.0,1.0,0.0
18186900,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263610839844,0.9311162829399108,0.3832654058933258,0.3457613885402679,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.9990000128746032,0.5283122062683105,0.4545116722583771,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263610839844,0.9547313451766968,0.4100706279277801,0.2873750627040863,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263610839844,0.9133949279785156,0.3648302257061004,0.3464469909667969,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.7730956077575684,0.2197499275207519,0.996029794216156,284.92633056640625,284.95001220703125,302.5458068847656,293.7471618652344,299.1984558105469,297.2581481933594,283.9258728027344,1.0,0.532436192035675,0.4959301352500915,0.4959301352500915,1.0,1.0,-2.9177892208099365,1.068730115890503,1.8490591049194336,0.4123299717903137,0.9053620100021362,0.9053620100021362,0.0,110.89857482910156,85.0,60382.203125,0.0,1965.0174560546875,1.0,278.1499938964844,282.0041809082031,296.74078369140625,300.6488342285156,293.1499938964844,293.1499938964844,278.1499938964844,37140.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080621004104614,1.0,0.0,0.0,3.744127511978149,3.744152784347534,9.35393984491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5400390625,0.0,1649.189208984375,1895.4371337890625,0.0,3478.61083984375,0.9270142912864684,1.0,0.0,3.0,1.0,0.0
