time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186960,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.9432801604270936,0.3829905092716217,0.3453729748725891,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.9990000128746032,0.5333465337753296,0.438942939043045,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.9663684368133544,0.4102306663990021,0.2873768806457519,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92401123046875,0.9259673953056335,0.3652154505252838,0.3466619849205017,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.7821770906448364,0.2198100835084915,0.9955431222915648,284.9239807128906,284.95001220703125,302.54986572265625,293.7436828613281,299.20849609375,297.2762451171875,283.9236755371094,1.0,0.5269296765327454,0.4955715239048004,0.4955715239048004,1.0,1.0,-2.8982865810394287,1.0599749088287354,1.838311553001404,0.4079309403896332,0.8952819108963013,0.8952819108963013,0.0,106.4355926513672,103.0,59972.74609375,0.0,1911.054443359375,1.0,278.1499938964844,282.0086669921875,296.7334899902344,300.6169738769531,293.1499938964844,293.1499938964844,278.45001220703125,37434.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067652225494384,1.0,0.0,0.0,3.714101076126098,3.714125871658325,9.204511002280924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0419921875,0.0,1616.581298828125,1895.4371337890625,0.0,3466.559814453125,0.9205185174942015,1.0,0.0,3.0,1.0,0.0
18187020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.9483110308647156,0.3832736611366272,0.3453639447689056,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.9990000128746032,0.5436169505119324,0.4327515065670013,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400390625,0.9714852571487428,0.4112942814826965,0.2879235744476318,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.9322201013565063,0.3665883243083954,0.3477294743061065,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.7864615321159363,0.2204145491123199,0.9972997307777404,285.0400085449219,284.95001220703125,302.5532531738281,293.7333984375,299.23309326171875,297.3173217773437,284.03857421875,1.0,0.5263307690620422,0.4948542714118957,0.4948542714118957,1.0,1.0,-2.8948323726654053,1.0572739839553833,1.837558388710022,0.4052988588809967,1.0,1.0,0.0,104.8266372680664,121.0,59249.26171875,0.0,1897.5670166015625,1.0,278.4435119628906,282.1395568847656,296.7041931152344,300.4853820800781,293.1499938964844,293.1499938964844,278.1499938964844,33069.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975879549980164,1.0,0.0,0.0,3.833085775375366,3.833111047744751,9.803707143873908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.7412109375,0.0,1723.53271484375,1895.4371337890625,0.0,3381.090087890625,0.9441397190093994,1.0,0.0,3.0,1.0,0.0
18187080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.9483110308647156,0.3832736611366272,0.3453639447689056,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.9990000128746032,0.5436169505119324,0.4327515065670013,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400390625,0.9714852571487428,0.4112942814826965,0.2879235744476318,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.9322201013565063,0.3665883243083954,0.3477294743061065,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.7864615321159363,0.2204145491123199,0.9972997307777404,285.0400085449219,284.95001220703125,302.5532531738281,293.7333984375,299.23309326171875,297.3173217773437,284.03857421875,1.0,0.5263307690620422,0.4948542714118957,0.4948542714118957,1.0,1.0,-2.8948323726654053,1.0572739839553833,1.837558388710022,0.4052988588809967,1.0,1.0,0.0,104.8266372680664,121.0,59249.26171875,0.0,1897.5670166015625,1.0,278.4435119628906,282.1395568847656,296.7041931152344,300.4853820800781,293.1499938964844,293.1499938964844,278.1499938964844,33069.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975879549980164,1.0,0.0,0.0,3.833085775375366,3.833111047744751,9.803707143873908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.7412109375,0.0,1723.53271484375,1895.4371337890625,0.0,3381.090087890625,0.9441397190093994,1.0,0.0,3.0,1.0,0.0
18187140,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.9357835650444032,0.3823007345199585,0.3449675142765045,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.9990000128746032,0.549223005771637,0.4476604461669922,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.9609346985816956,0.4113161265850067,0.2882746160030365,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.9209768176078796,0.3671742081642151,0.3486665785312652,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.7779751420021057,0.2205538302659988,0.9993953108787536,284.9032897949219,284.95001220703125,302.54998779296875,293.7185974121094,299.2362060546875,297.3251953125,283.9059143066406,1.0,0.5323362350463867,0.4941370189189911,0.4941370189189911,1.0,1.0,-2.9163260459899902,1.0648095607757568,1.851516366004944,0.4077751338481903,0.9071843028068542,0.9071843028068542,0.0,109.1417465209961,139.0,60402.2734375,0.0,1953.9345703125,1.0,278.1568908691406,281.9830627441406,296.7466735839844,300.6686096191406,293.1499938964844,293.1499938964844,278.1499938964844,37803.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072086811065674,1.0,0.0,0.0,3.770488977432251,3.770514488220215,9.48612012052763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9296875,0.0,1685.3338623046875,1895.4371337890625,0.0,3470.68115234375,0.9335596561431884,1.0,0.0,3.0,1.0,0.0
18187200,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.9357835650444032,0.3823007345199585,0.3449675142765045,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.9990000128746032,0.549223005771637,0.4476604461669922,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.9609346985816956,0.4113161265850067,0.2882746160030365,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.9209768176078796,0.3671742081642151,0.3486665785312652,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.7779751420021057,0.2205538302659988,0.9993953108787536,284.9032897949219,284.95001220703125,302.54998779296875,293.7185974121094,299.2362060546875,297.3251953125,283.9059143066406,1.0,0.5323362350463867,0.4941370189189911,0.4941370189189911,1.0,1.0,-2.9163260459899902,1.0648095607757568,1.851516366004944,0.4077751338481903,0.9071843028068542,0.9071843028068542,0.0,109.1417465209961,139.0,60402.2734375,0.0,1953.9345703125,1.0,278.1568908691406,281.9830627441406,296.7466735839844,300.6686096191406,293.1499938964844,293.1499938964844,278.1499938964844,37803.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072086811065674,1.0,0.0,0.0,3.770488977432251,3.770514488220215,9.48612012052763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9296875,0.0,1685.3338623046875,1895.4371337890625,0.0,3470.68115234375,0.9335596561431884,1.0,0.0,3.0,1.0,0.0
18187260,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.9082982540130616,0.3797394037246704,0.3432024419307709,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.9990000128746032,0.5476146340370178,0.4813350141048431,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.9345317482948304,0.4095466434955597,0.2874946892261505,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.8964246511459351,0.3657658994197845,0.3480256795883178,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.7577993869781494,0.2183441668748855,0.9933416843414308,284.9446105957031,284.95001220703125,302.5427551269531,293.7015991210937,299.2066345214844,297.2845458984375,283.9460144042969,1.0,0.5424415469169617,0.4931178689002991,0.4931178689002991,1.0,1.0,-2.9456608295440674,1.0749690532684326,1.8706917762756348,0.4112709164619446,0.9188507199287416,0.9188507199287416,0.0,118.62733459472656,142.0,60627.015625,0.0,2050.206787109375,1.0,278.14996337890625,282.0142517089844,296.70947265625,300.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36502.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083585143089294,1.0,0.0,0.0,3.7482330799102783,3.748258113861084,9.374464298161912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.115234375,0.0,1649.0931396484375,1895.4371337890625,0.0,3481.36376953125,0.9277979135513306,1.0,0.0,3.0,1.0,0.0
18187320,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.9082982540130616,0.3797394037246704,0.3432024419307709,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.9990000128746032,0.5476146340370178,0.4813350141048431,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.9345317482948304,0.4095466434955597,0.2874946892261505,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.8964246511459351,0.3657658994197845,0.3480256795883178,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.7577993869781494,0.2183441668748855,0.9933416843414308,284.9446105957031,284.95001220703125,302.5427551269531,293.7015991210937,299.2066345214844,297.2845458984375,283.9460144042969,1.0,0.5424415469169617,0.4931178689002991,0.4931178689002991,1.0,1.0,-2.9456608295440674,1.0749690532684326,1.8706917762756348,0.4112709164619446,0.9188507199287416,0.9188507199287416,0.0,118.62733459472656,142.0,60627.015625,0.0,2050.206787109375,1.0,278.14996337890625,282.0142517089844,296.70947265625,300.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36502.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083585143089294,1.0,0.0,0.0,3.7482330799102783,3.748258113861084,9.374464298161912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.115234375,0.0,1649.0931396484375,1895.4371337890625,0.0,3481.36376953125,0.9277979135513306,1.0,0.0,3.0,1.0,0.0
18187380,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.8907390832901001,0.3783990144729614,0.3420606255531311,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9990000128746032,0.5434662103652954,0.5074985027313232,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.915101945400238,0.4089655876159668,0.2871265709400177,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.8800795078277588,0.3653936088085174,0.3477412462234497,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7436139583587646,0.2169210910797119,0.9874358773231506,284.9573974609375,284.95001220703125,302.53436279296875,293.6848449707031,299.1722717285156,297.2378845214844,283.95758056640625,1.0,0.5499019026756287,0.4920986890792846,0.4920986890792846,1.0,1.0,-2.967731714248657,1.082058668136597,1.8856730461120603,0.4135262370109558,0.9294030070304872,0.9294030070304872,0.0,126.4047393798828,145.0,60839.625,0.0,2127.15966796875,1.0,278.1499938964844,282.0201416015625,296.6915588378906,300.613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35793.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909617006778717,1.0,0.0,0.0,3.7572309970855713,3.757255792617798,9.41952578159544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4775390625,0.0,1654.1832275390625,1895.4371337890625,0.0,3493.048828125,0.9292183518409728,1.0,0.0,3.0,1.0,0.0
18187440,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.8907390832901001,0.3783990144729614,0.3420606255531311,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9990000128746032,0.5434662103652954,0.5074985027313232,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.915101945400238,0.4089655876159668,0.2871265709400177,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.8800795078277588,0.3653936088085174,0.3477412462234497,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7436139583587646,0.2169210910797119,0.9874358773231506,284.9573974609375,284.95001220703125,302.53436279296875,293.6848449707031,299.1722717285156,297.2378845214844,283.95758056640625,1.0,0.5499019026756287,0.4920986890792846,0.4920986890792846,1.0,1.0,-2.967731714248657,1.082058668136597,1.8856730461120603,0.4135262370109558,0.9294030070304872,0.9294030070304872,0.0,126.4047393798828,145.0,60839.625,0.0,2127.15966796875,1.0,278.1499938964844,282.0201416015625,296.6915588378906,300.613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35793.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909617006778717,1.0,0.0,0.0,3.7572309970855713,3.757255792617798,9.41952578159544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4775390625,0.0,1654.1832275390625,1895.4371337890625,0.0,3493.048828125,0.9292183518409728,1.0,0.0,3.0,1.0,0.0
18187500,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.882964551448822,0.3778422176837921,0.3416798412799835,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559326171875,0.9972723722457886,0.5415809154510498,0.5141372084617615,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.90679532289505,0.4088223278522491,0.2871105372905731,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.8728677034378052,0.3653561472892761,0.3478164076805115,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560241699219,0.7374759912490845,0.2163627445697784,0.9854347109794616,284.9559326171875,284.95001220703125,302.5297546386719,293.676513671875,299.1571350097656,297.2187805175781,283.9557189941406,1.0,0.5527666807174683,0.4915891289710998,0.4915891289710998,1.0,1.0,-2.972911834716797,1.083182454109192,1.889729380607605,0.4136092364788055,0.9306384921073914,0.9306384921073914,0.0,130.07077026367188,145.0,60873.890625,0.0,2154.700927734375,1.0,278.1499938964844,282.0173034667969,296.68341064453125,300.609619140625,293.1499938964844,293.1499938964844,278.1499938964844,35757.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103212952613832,1.0,0.0,0.0,3.762542247772217,3.7625675201416016,9.446176818528328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8212890625,0.0,1660.15087890625,1895.4371337890625,0.0,3499.585205078125,0.930346429347992,1.0,0.0,3.0,1.0,0.0
18187560,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8736902475357056,0.3772580921649933,0.3413347899913788,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9890156388282776,0.540490448474884,0.5129060745239258,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.8973972201347351,0.4086658060550689,0.2871330976486206,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8642298579216003,0.3653138875961303,0.3479498922824859,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7302756905555725,0.2158223539590835,0.9837810397148132,284.9481811523437,284.95001220703125,302.5248718261719,293.66827392578125,299.14337158203125,297.2047119140625,283.947509765625,1.0,0.554878294467926,0.4907526671886444,0.4907526671886444,1.0,1.0,-2.9694206714630127,1.0801528692245483,1.889267921447754,0.4114818274974823,0.9258200526237488,0.9258200526237488,0.0,134.42613220214844,148.0,60761.74609375,0.0,2170.57177734375,1.0,278.1499938964844,282.0111389160156,296.67401123046875,300.59832763671875,293.1499938964844,293.1499938964844,278.1499938964844,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108358025550842,1.0,0.0,0.0,3.7617828845977774,3.761808156967163,9.442364330425336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.376953125,0.0,1660.954833984375,1895.4371337890625,0.0,3504.35888671875,0.9302306175231934,1.0,0.0,3.0,1.0,0.0
18187620,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.8609551787376404,0.3761403560638428,0.3405714929103851,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.9769009947776794,0.5402324795722961,0.5123673677444458,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.88465815782547,0.4084199070930481,0.2871415615081787,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.8526635766029358,0.3653089702129364,0.3481844365596771,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9419860839844,0.7201735377311707,0.2149013578891754,0.9806758165359496,284.94195556640625,284.95001220703125,302.51434326171875,293.6518249511719,299.12420654296875,297.1903686523437,283.9418640136719,1.0,0.5581163763999939,0.4890797138214111,0.4890797138214111,1.0,1.0,-2.964411973953247,1.074848771095276,1.8895633220672607,0.4071412980556488,0.9173862934112548,0.9173862934112548,0.0,140.90635681152344,151.0,60506.2734375,0.0,2194.662109375,1.0,278.1499938964844,282.0094909667969,296.6528015136719,300.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36366.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910948634147644,1.0,0.0,0.0,3.746786832809448,3.746811866760254,9.367231541546062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.955078125,0.0,1646.350830078125,1895.4371337890625,0.0,3505.4052734375,0.9271761178970336,1.0,0.0,3.0,1.0,0.0
18187680,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.8609551787376404,0.3761403560638428,0.3405714929103851,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.9769009947776794,0.5402324795722961,0.5123673677444458,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.88465815782547,0.4084199070930481,0.2871415615081787,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.8526635766029358,0.3653089702129364,0.3481844365596771,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9419860839844,0.7201735377311707,0.2149013578891754,0.9806758165359496,284.94195556640625,284.95001220703125,302.51434326171875,293.6518249511719,299.12420654296875,297.1903686523437,283.9418640136719,1.0,0.5581163763999939,0.4890797138214111,0.4890797138214111,1.0,1.0,-2.964411973953247,1.074848771095276,1.8895633220672607,0.4071412980556488,0.9173862934112548,0.9173862934112548,0.0,140.90635681152344,151.0,60506.2734375,0.0,2194.662109375,1.0,278.1499938964844,282.0094909667969,296.6528015136719,300.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36366.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910948634147644,1.0,0.0,0.0,3.746786832809448,3.746811866760254,9.367231541546062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.955078125,0.0,1646.350830078125,1895.4371337890625,0.0,3505.4052734375,0.9271761178970336,1.0,0.0,3.0,1.0,0.0
18187740,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.8525548577308655,0.3751403987407684,0.3398343622684479,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.96879905462265,0.5410985946655273,0.5131754875183105,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.8763574957847595,0.4082919955253601,0.2871739864349365,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.845285952091217,0.3654157817363739,0.3484508693218231,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.7131421566009521,0.2141752988100052,0.9781315326690674,284.9428100585937,284.95001220703125,302.5028686523437,293.6355285644531,299.1101989746094,297.1844482421875,283.94287109375,1.0,0.5605890154838562,0.4874067902565002,0.4874067902565002,1.0,1.0,-2.9617958068847656,1.0705058574676514,1.8912898302078247,0.4032278060913086,0.9128890633583068,0.9128890633583068,0.0,145.5714111328125,154.0,60292.62890625,0.0,2213.687255859375,1.0,278.1499938964844,282.0129089355469,296.6339111328125,300.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36427.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105029106140136,1.0,0.0,0.0,3.730142593383789,3.730167388916016,9.28419240153744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6455078125,0.0,1627.4404296875,1895.4371337890625,0.0,3501.2705078125,0.923512876033783,1.0,0.0,3.0,1.0,0.0
18187800,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.8525548577308655,0.3751403987407684,0.3398343622684479,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.96879905462265,0.5410985946655273,0.5131754875183105,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.8763574957847595,0.4082919955253601,0.2871739864349365,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.845285952091217,0.3654157817363739,0.3484508693218231,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.7131421566009521,0.2141752988100052,0.9781315326690674,284.9428100585937,284.95001220703125,302.5028686523437,293.6355285644531,299.1101989746094,297.1844482421875,283.94287109375,1.0,0.5605890154838562,0.4874067902565002,0.4874067902565002,1.0,1.0,-2.9617958068847656,1.0705058574676514,1.8912898302078247,0.4032278060913086,0.9128890633583068,0.9128890633583068,0.0,145.5714111328125,154.0,60292.62890625,0.0,2213.687255859375,1.0,278.1499938964844,282.0129089355469,296.6339111328125,300.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36427.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105029106140136,1.0,0.0,0.0,3.730142593383789,3.730167388916016,9.28419240153744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6455078125,0.0,1627.4404296875,1895.4371337890625,0.0,3501.2705078125,0.923512876033783,1.0,0.0,3.0,1.0,0.0
18187860,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.8460313677787781,0.3742105662822723,0.3391367495059967,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.9624741077423096,0.5422901511192322,0.5143766403198242,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.8699933290481567,0.4082366824150085,0.2872381508350372,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.839690625667572,0.3655829727649688,0.3487500250339508,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7073029279708862,0.2135629653930664,0.976003348827362,284.94500732421875,284.95001220703125,302.4904479980469,293.6192626953125,299.1002502441406,297.1813049316406,283.945068359375,1.0,0.5627308487892151,0.4865000545978546,0.4865000545978546,1.0,1.0,-2.960278511047364,1.0680625438690186,1.8922159671783447,0.4009608924388885,0.9104920029640198,0.9104920029640198,0.0,149.4432830810547,157.0,60126.48046875,0.0,2230.593505859375,1.0,278.1499938964844,282.01666259765625,296.6171875,300.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,36370.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100518822669984,1.0,0.0,0.0,3.7162680625915527,3.7162928581237793,9.215254976879804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9345703125,0.0,1610.973876953125,1895.4371337890625,0.0,3497.085205078125,0.9203795790672302,1.0,0.0,3.0,1.0,0.0
18187920,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.8460313677787781,0.3742105662822723,0.3391367495059967,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.9624741077423096,0.5422901511192322,0.5143766403198242,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.8699933290481567,0.4082366824150085,0.2872381508350372,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.839690625667572,0.3655829727649688,0.3487500250339508,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7073029279708862,0.2135629653930664,0.976003348827362,284.94500732421875,284.95001220703125,302.4904479980469,293.6192626953125,299.1002502441406,297.1813049316406,283.945068359375,1.0,0.5627308487892151,0.4865000545978546,0.4865000545978546,1.0,1.0,-2.960278511047364,1.0680625438690186,1.8922159671783447,0.4009608924388885,0.9104920029640198,0.9104920029640198,0.0,149.4432830810547,157.0,60126.48046875,0.0,2230.593505859375,1.0,278.1499938964844,282.01666259765625,296.6171875,300.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,36370.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100518822669984,1.0,0.0,0.0,3.7162680625915527,3.7162928581237793,9.215254976879804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9345703125,0.0,1610.973876953125,1895.4371337890625,0.0,3497.085205078125,0.9203795790672302,1.0,0.0,3.0,1.0,0.0
18187980,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.840549111366272,0.3733201324939728,0.3384646773338318,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.957137644290924,0.5435953736305237,0.5157158374786377,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.8647181391716003,0.4082294702529907,0.2873272597789764,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.8350698351860046,0.3657805621623993,0.3490673303604126,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.7022406458854675,0.2130254656076431,0.9741754531860352,284.9463806152344,284.95001220703125,302.4771423339844,293.60302734375,299.0909118652344,297.1793518066406,283.9464111328125,1.0,0.5646889805793762,0.4855932891368866,0.4855932891368866,1.0,1.0,-2.9593710899353027,1.0659115314483645,1.893459439277649,0.398841381072998,0.9087638854980468,0.9087638854980468,0.0,152.8766326904297,160.0,59988.46875,0.0,2246.34130859375,1.0,278.1499938964844,282.0191955566406,296.6014099121094,300.47412109375,293.1499938964844,293.1499938964844,278.1499938964844,36302.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097484946250916,1.0,0.0,0.0,3.7053959369659424,3.70542049407959,9.161414595837414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9853515625,0.0,1597.9781494140625,1895.4371337890625,0.0,3494.269287109375,0.9178964495658876,1.0,0.0,3.0,1.0,0.0
18188040,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.840549111366272,0.3733201324939728,0.3384646773338318,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.957137644290924,0.5435953736305237,0.5157158374786377,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.8647181391716003,0.4082294702529907,0.2873272597789764,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.8350698351860046,0.3657805621623993,0.3490673303604126,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.7022406458854675,0.2130254656076431,0.9741754531860352,284.9463806152344,284.95001220703125,302.4771423339844,293.60302734375,299.0909118652344,297.1793518066406,283.9464111328125,1.0,0.5646889805793762,0.4855932891368866,0.4855932891368866,1.0,1.0,-2.9593710899353027,1.0659115314483645,1.893459439277649,0.398841381072998,0.9087638854980468,0.9087638854980468,0.0,152.8766326904297,160.0,59988.46875,0.0,2246.34130859375,1.0,278.1499938964844,282.0191955566406,296.6014099121094,300.47412109375,293.1499938964844,293.1499938964844,278.1499938964844,36302.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097484946250916,1.0,0.0,0.0,3.7053959369659424,3.70542049407959,9.161414595837414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9853515625,0.0,1597.9781494140625,1895.4371337890625,0.0,3494.269287109375,0.9178964495658876,1.0,0.0,3.0,1.0,0.0
18188100,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8380565047264099,0.3728839457035064,0.3381344377994537,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.9546968936920166,0.5442584753036499,0.5163994431495667,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8623455166816711,0.4082406163215637,0.287380039691925,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8329877853393555,0.3658838868141174,0.3492279946804046,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6999287605285645,0.212776780128479,0.9733455777168274,284.9467163085937,284.95001220703125,302.4701843261719,293.59490966796875,299.0863037109375,297.1786193847656,283.9467468261719,1.0,0.5656254291534424,0.4851399064064026,0.4851399064064026,1.0,1.0,-2.959054708480835,1.0648901462554932,1.8941645622253416,0.3978004455566406,0.9079498648643494,0.9079498648643494,0.0,154.49317932128906,160.0,59926.32421875,0.0,2253.9482421875,1.0,278.1499938964844,282.0200500488281,296.59356689453125,300.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36279.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096552729606628,1.0,0.0,0.0,3.700756072998047,3.7007806301116943,9.13848509753734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8349609375,0.0,1592.4935302734375,1895.4371337890625,0.0,3493.404052734375,0.916839599609375,1.0,0.0,3.0,1.0,0.0
18188160,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.835650622844696,0.3724501132965088,0.3378057777881622,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9523181319236756,0.5449196696281433,0.5170817971229553,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.8600667715072632,0.4082571566104889,0.2874360382556915,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.8309819102287292,0.3659873604774475,0.3493882715702057,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9469299316406,0.69768887758255,0.212533488869667,0.9725390076637268,284.94696044921875,284.95001220703125,302.4630126953125,293.5867614746094,299.0814208984375,297.17791748046875,283.94696044921875,1.0,0.5665519833564758,0.4846230447292328,0.4846230447292328,1.0,1.0,-2.958770036697388,1.0637613534927368,1.8950086832046509,0.3966428339481354,0.9070988297462464,0.9070988297462464,0.0,156.0877227783203,163.0,59864.703125,0.0,2261.499267578125,1.0,278.1499938964844,282.02081298828125,296.5856628417969,300.4502868652344,293.1499938964844,293.1499938964844,278.1499938964844,36261.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095773100852966,1.0,0.0,0.0,3.696253776550293,3.696278333663941,9.116263299802084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7421875,0.0,1587.2181396484375,1895.4371337890625,0.0,3492.680419921875,0.9158169627189636,1.0,0.0,3.0,1.0,0.0
18188220,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8310809135437012,0.3715915381908417,0.3371545076370239,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9477524161338806,0.5462327599525452,0.5184385776519775,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8557817339897156,0.4083114564418793,0.2875608205795288,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8271824717521667,0.3661942780017853,0.3497070074081421,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.6934243440628052,0.2120653837919235,0.971004843711853,284.9471740722656,284.95001220703125,302.4481201171875,293.5704345703125,299.0715637207031,297.1766662597656,283.9471740722656,1.0,0.5683751702308655,0.4835892915725708,0.4835892915725708,1.0,1.0,-2.9583065509796143,1.0615264177322388,1.896780133247376,0.3943185806274414,0.905367910861969,0.905367910861969,0.0,159.207763671875,166.0,59746.0703125,0.0,2276.435546875,1.0,278.1499938964844,282.0220947265625,296.5697326660156,300.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36237.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094723463058472,1.0,0.0,0.0,3.687739133834839,3.6877634525299072,9.074310582946056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.05859375,0.0,1577.3583984375,1895.4371337890625,0.0,3491.7060546875,0.9138917326927184,1.0,0.0,3.0,1.0,0.0
18188280,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8310809135437012,0.3715915381908417,0.3371545076370239,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9477524161338806,0.5462327599525452,0.5184385776519775,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8557817339897156,0.4083114564418793,0.2875608205795288,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8271824717521667,0.3661942780017853,0.3497070074081421,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.6934243440628052,0.2120653837919235,0.971004843711853,284.9471740722656,284.95001220703125,302.4481201171875,293.5704345703125,299.0715637207031,297.1766662597656,283.9471740722656,1.0,0.5683751702308655,0.4835892915725708,0.4835892915725708,1.0,1.0,-2.9583065509796143,1.0615264177322388,1.896780133247376,0.3943185806274414,0.905367910861969,0.905367910861969,0.0,159.207763671875,166.0,59746.0703125,0.0,2276.435546875,1.0,278.1499938964844,282.0220947265625,296.5697326660156,300.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36237.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094723463058472,1.0,0.0,0.0,3.687739133834839,3.6877634525299072,9.074310582946056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.05859375,0.0,1577.3583984375,1895.4371337890625,0.0,3491.7060546875,0.9138917326927184,1.0,0.0,3.0,1.0,0.0
18188340,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8267509341239929,0.3707450628280639,0.3365121185779571,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.9433732628822328,0.5475237369537354,0.5197744369506836,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8517864346504211,0.4083988070487976,0.2877065241336822,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8235882520675659,0.3663988709449768,0.3500218093395233,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.6893845796585083,0.2116169482469558,0.9695553779602052,284.9472961425781,284.95001220703125,302.4324951171875,293.553955078125,299.0615234375,297.1755065917969,283.9472961425781,1.0,0.5701758861541748,0.4825555384159088,0.4825555384159088,1.0,1.0,-2.957951307296753,1.0593277215957642,1.8986234664916992,0.3919955790042877,0.9036315083503724,0.9036315083503724,0.0,162.27259826660156,169.0,59632.00390625,0.0,2291.2802734375,1.0,278.1499938964844,282.0232238769531,296.55352783203125,300.403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36224.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094143509864808,1.0,0.0,0.0,3.679633855819702,3.6796581745147705,9.034466188495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.8828125,0.0,1568.0784912109375,1895.4371337890625,0.0,3491.168212890625,0.9120667576789856,1.0,0.0,3.0,1.0,0.0
18188400,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8267509341239929,0.3707450628280639,0.3365121185779571,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.9433732628822328,0.5475237369537354,0.5197744369506836,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8517864346504211,0.4083988070487976,0.2877065241336822,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8235882520675659,0.3663988709449768,0.3500218093395233,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.6893845796585083,0.2116169482469558,0.9695553779602052,284.9472961425781,284.95001220703125,302.4324951171875,293.553955078125,299.0615234375,297.1755065917969,283.9472961425781,1.0,0.5701758861541748,0.4825555384159088,0.4825555384159088,1.0,1.0,-2.957951307296753,1.0593277215957642,1.8986234664916992,0.3919955790042877,0.9036315083503724,0.9036315083503724,0.0,162.27259826660156,169.0,59632.00390625,0.0,2291.2802734375,1.0,278.1499938964844,282.0232238769531,296.55352783203125,300.403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36224.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094143509864808,1.0,0.0,0.0,3.679633855819702,3.6796581745147705,9.034466188495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.8828125,0.0,1568.0784912109375,1895.4371337890625,0.0,3491.168212890625,0.9120667576789856,1.0,0.0,3.0,1.0,0.0
18188460,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8225889205932617,0.3699088394641876,0.3358776867389679,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.939138114452362,0.5487949252128601,0.5210912823677063,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8480190634727478,0.4085154235363006,0.287871241569519,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8201371431350708,0.3666013479232788,0.3503336012363434,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.6855207085609436,0.2111821919679641,0.9681652188301086,284.9474182128906,284.95001220703125,302.41619873046875,293.537353515625,299.0517883300781,297.1744689941406,283.9474182128906,1.0,0.5719659924507141,0.4816578030586242,0.4816578030586242,1.0,1.0,-2.9576728343963623,1.0574184656143188,1.900254368782044,0.3899361491203308,0.9019821882247924,0.9019821882247924,0.0,165.30999755859375,157.0,59523.61328125,0.0,2306.118896484375,1.0,278.1499938964844,282.0243225097656,296.537109375,300.379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36212.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909395396709442,1.0,0.0,0.0,3.6719069480896,3.671931266784668,8.996562996799184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.369140625,0.0,1559.2777099609375,1895.4371337890625,0.0,3490.9921875,0.910329043865204,1.0,0.0,3.0,1.0,0.0
18188520,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8225889205932617,0.3699088394641876,0.3358776867389679,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.939138114452362,0.5487949252128601,0.5210912823677063,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8480190634727478,0.4085154235363006,0.287871241569519,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.8201371431350708,0.3666013479232788,0.3503336012363434,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.6855207085609436,0.2111821919679641,0.9681652188301086,284.9474182128906,284.95001220703125,302.41619873046875,293.537353515625,299.0517883300781,297.1744689941406,283.9474182128906,1.0,0.5719659924507141,0.4816578030586242,0.4816578030586242,1.0,1.0,-2.9576728343963623,1.0574184656143188,1.900254368782044,0.3899361491203308,0.9019821882247924,0.9019821882247924,0.0,165.30999755859375,157.0,59523.61328125,0.0,2306.118896484375,1.0,278.1499938964844,282.0243225097656,296.537109375,300.379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36212.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909395396709442,1.0,0.0,0.0,3.6719069480896,3.671931266784668,8.996562996799184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.369140625,0.0,1559.2777099609375,1895.4371337890625,0.0,3490.9921875,0.910329043865204,1.0,0.0,3.0,1.0,0.0
18188580,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8260019421577454,0.3691049814224243,0.3350215554237366,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.9455405473709106,0.5500698685646057,0.5221521258354187,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8523611426353455,0.408669114112854,0.287868320941925,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8242552280426025,0.366819828748703,0.3503998219966888,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.6887686252593994,0.2107745558023452,0.9656563997268676,284.94610595703125,284.95001220703125,302.3993225097656,293.5205078125,299.0418395996094,297.17364501953125,283.946044921875,1.0,0.5691671371459961,0.4807600975036621,0.4807600975036621,1.0,1.0,-2.954981565475464,1.054532527923584,1.90044903755188,0.387470930814743,0.8989457488059998,0.8989457488059998,0.0,161.8175048828125,145.0,59375.77734375,0.0,2283.7392578125,1.0,278.1499938964844,282.0247497558594,296.5202331542969,300.3542785644531,293.1499938964844,293.1499938964844,278.45001220703125,36265.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093497395515442,1.0,0.0,0.0,3.662389755249024,3.6624138355255127,8.949986636253016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1953125,0.0,1548.9864501953125,1895.4371337890625,0.0,3490.56787109375,0.9082216620445251,1.0,0.0,3.0,1.0,0.0
18188640,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8260019421577454,0.3691049814224243,0.3350215554237366,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.9455405473709106,0.5500698685646057,0.5221521258354187,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8523611426353455,0.408669114112854,0.287868320941925,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8242552280426025,0.366819828748703,0.3503998219966888,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461364746094,0.6887686252593994,0.2107745558023452,0.9656563997268676,284.94610595703125,284.95001220703125,302.3993225097656,293.5205078125,299.0418395996094,297.17364501953125,283.946044921875,1.0,0.5691671371459961,0.4807600975036621,0.4807600975036621,1.0,1.0,-2.954981565475464,1.054532527923584,1.90044903755188,0.387470930814743,0.8989457488059998,0.8989457488059998,0.0,161.8175048828125,145.0,59375.77734375,0.0,2283.7392578125,1.0,278.1499938964844,282.0247497558594,296.5202331542969,300.3542785644531,293.1499938964844,293.1499938964844,278.45001220703125,36265.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093497395515442,1.0,0.0,0.0,3.662389755249024,3.6624138355255127,8.949986636253016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1953125,0.0,1548.9864501953125,1895.4371337890625,0.0,3490.56787109375,0.9082216620445251,1.0,0.0,3.0,1.0,0.0
18188700,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580749511719,0.8297203183174133,0.3690021932125091,0.3346375524997711,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.951408863067627,0.5509844422340393,0.5227105617523193,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.8567289710044861,0.4090158343315124,0.2878956794738769,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580749511719,0.8282936215400696,0.3671314418315887,0.3504424393177032,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05584716796875,0.6922810077667236,0.2107073664665222,0.9643707275390624,285.0584716796875,284.95001220703125,302.3906555175781,293.5119934082031,299.03839111328125,297.1756896972656,284.06121826171875,1.0,0.5669752359390259,0.4803112149238586,0.4803112149238586,1.0,1.0,-2.9537270069122314,1.0531301498413086,1.9005968570709229,0.3862026333808899,0.9902439713478088,0.9902439713478088,0.0,158.5391387939453,145.0,58594.77734375,0.0,2265.009765625,1.0,278.401611328125,282.1545104980469,296.47491455078125,300.1692810058594,293.1499938964844,293.1499938964844,278.45001220703125,32897.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036561846733092,1.0,0.0,0.0,3.725173950195313,3.7251980304718018,9.259475746148382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.87109375,0.0,1594.7296142578125,1895.4371337890625,0.0,3437.640869140625,0.9214704632759094,1.0,0.0,3.0,1.0,0.0
18188760,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.8350651264190674,0.369019478559494,0.3344980776309967,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.9591443538665771,0.5520133376121521,0.5235125422477722,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04266357421875,0.8628839254379272,0.4094960689544678,0.288097620010376,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.8338915109634399,0.3675493896007538,0.3506587743759155,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04364013671875,0.6972832083702087,0.2107322067022323,0.9635992646217346,285.0425720214844,284.95001220703125,302.3818359375,293.50341796875,299.0356140136719,297.1790771484375,284.0404052734375,1.0,0.5644567012786865,0.4797928035259247,0.4797928035259247,1.0,1.0,-2.954097509384156,1.0522494316101074,1.901848077774048,0.3851094841957092,1.0,1.0,0.0,154.35948181152344,133.0,58734.2890625,0.0,2244.61083984375,1.0,278.4427490234375,282.1360778808594,296.4841613769531,300.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,32595.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024096727371216,1.0,0.0,0.0,3.803512334823608,3.803537368774414,9.653015240473906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6708984375,0.0,1684.211181640625,1895.4371337890625,0.0,3426.03564453125,0.937260091304779,1.0,0.0,3.0,1.0,0.0
