time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188820,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.8464862108230591,0.3676917254924774,0.3333167731761932,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.9745218753814696,0.552703320980072,0.5241708159446716,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.8762837052345276,0.4092694520950317,0.2879185080528259,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.8460817337036133,0.3674485683441162,0.3504737019538879,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828430175781,0.7080416083335876,0.2102380543947219,0.960493505001068,284.8837280273437,284.95001220703125,302.3638916015625,293.48602294921875,299.0213317871094,297.1732177734375,283.885498046875,1.0,0.5583593845367432,0.478755921125412,0.478755921125412,1.0,1.0,-2.9493072032928467,1.0482177734375,1.901089429855347,0.3820383846759796,0.8854860067367554,0.8854860067367554,0.0,145.50157165527344,121.0,59397.45703125,0.0,2191.652587890625,1.0,278.1571350097656,281.96795654296875,296.5143127441406,300.38494873046875,293.1499938964844,293.1499938964844,278.45001220703125,38545.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121859073638916,1.0,0.0,0.0,3.7226858139038086,3.722711086273194,9.24711116567778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.15234375,0.0,1634.97021484375,1895.4371337890625,0.0,3516.87890625,0.9231427907943726,1.0,0.0,3.0,1.0,0.0
18188880,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.8464862108230591,0.3676917254924774,0.3333167731761932,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.9745218753814696,0.552703320980072,0.5241708159446716,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.8762837052345276,0.4092694520950317,0.2879185080528259,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.8460817337036133,0.3674485683441162,0.3504737019538879,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828430175781,0.7080416083335876,0.2102380543947219,0.960493505001068,284.8837280273437,284.95001220703125,302.3638916015625,293.48602294921875,299.0213317871094,297.1732177734375,283.885498046875,1.0,0.5583593845367432,0.478755921125412,0.478755921125412,1.0,1.0,-2.9493072032928467,1.0482177734375,1.901089429855347,0.3820383846759796,0.8854860067367554,0.8854860067367554,0.0,145.50157165527344,121.0,59397.45703125,0.0,2191.652587890625,1.0,278.1571350097656,281.96795654296875,296.5143127441406,300.38494873046875,293.1499938964844,293.1499938964844,278.45001220703125,38545.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121859073638916,1.0,0.0,0.0,3.7226858139038086,3.722711086273194,9.24711116567778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.15234375,0.0,1634.97021484375,1895.4371337890625,0.0,3516.87890625,0.9231427907943726,1.0,0.0,3.0,1.0,0.0
18188940,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.8628917336463928,0.3674873411655426,0.332413911819458,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0073547363281,0.9923437833786012,0.5544253587722778,0.5250442624092102,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8949165344238281,0.4099978804588318,0.2878877520561218,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.8631654381752014,0.3680417835712433,0.350382924079895,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084533691406,0.7217733263969421,0.2101541757583618,0.9574448466300964,285.0075378417969,284.95001220703125,302.345458984375,293.4682922363281,299.01318359375,297.1769104003906,284.00567626953125,1.0,0.5514189600944519,0.4777190387248993,0.4777190387248993,1.0,1.0,-2.945452213287353,1.044580340385437,1.900871753692627,0.3789248764514923,0.9890698790550232,0.9890698790550232,0.0,135.03282165527344,109.0,58564.30859375,0.0,2132.389892578125,1.0,278.44366455078125,282.1058349609375,296.4476013183594,300.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,33512.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043273329734802,1.0,0.0,0.0,3.824238777160645,3.824264049530029,9.75850525719579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.009765625,0.0,1716.2984619140625,1895.4371337890625,0.0,3443.886962890625,0.9425537586212158,1.0,0.0,3.0,1.0,0.0
18189000,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.8628917336463928,0.3674873411655426,0.332413911819458,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0073547363281,0.9923437833786012,0.5544253587722778,0.5250442624092102,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8949165344238281,0.4099978804588318,0.2878877520561218,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.8631654381752014,0.3680417835712433,0.350382924079895,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084533691406,0.7217733263969421,0.2101541757583618,0.9574448466300964,285.0075378417969,284.95001220703125,302.345458984375,293.4682922363281,299.01318359375,297.1769104003906,284.00567626953125,1.0,0.5514189600944519,0.4777190387248993,0.4777190387248993,1.0,1.0,-2.945452213287353,1.044580340385437,1.900871753692627,0.3789248764514923,0.9890698790550232,0.9890698790550232,0.0,135.03282165527344,109.0,58564.30859375,0.0,2132.389892578125,1.0,278.44366455078125,282.1058349609375,296.4476013183594,300.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,33512.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043273329734802,1.0,0.0,0.0,3.824238777160645,3.824264049530029,9.75850525719579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.009765625,0.0,1716.2984619140625,1895.4371337890625,0.0,3443.886962890625,0.9425537586212158,1.0,0.0,3.0,1.0,0.0
18189060,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8774762749671936,0.3662844598293304,0.3313508629798889,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.9990000128746032,0.555986762046814,0.5136899948120117,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724670410156,0.911737322807312,0.4099082946777344,0.2878064811229706,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8785991668701172,0.3679779171943664,0.3502451777458191,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.7330795526504517,0.2097120881080627,0.9546791911125184,284.87255859375,284.95001220703125,302.3266296386719,293.4501647949219,299.00067138671875,297.17547607421875,283.8753967285156,1.0,0.5432029962539673,0.4768353998661041,0.4768353998661041,1.0,1.0,-2.925328731536865,1.0345696210861206,1.8907591104507449,0.3744093179702759,0.8651936054229736,0.8651936054229736,0.0,126.39634704589844,97.0,58770.93359375,0.0,2056.130859375,1.0,278.15631103515625,281.9677124023437,296.47100830078125,300.3103942871094,293.1499938964844,293.1499938964844,278.45001220703125,40006.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124771356582642,1.0,0.0,0.0,3.68235445022583,3.682379484176636,9.047830644703936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.4658203125,0.0,1599.705810546875,1895.4371337890625,0.0,3519.57861328125,0.9154552221298218,1.0,0.0,3.0,1.0,0.0
18189120,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8774762749671936,0.3662844598293304,0.3313508629798889,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.9990000128746032,0.555986762046814,0.5136899948120117,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724670410156,0.911737322807312,0.4099082946777344,0.2878064811229706,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8785991668701172,0.3679779171943664,0.3502451777458191,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.7330795526504517,0.2097120881080627,0.9546791911125184,284.87255859375,284.95001220703125,302.3266296386719,293.4501647949219,299.00067138671875,297.17547607421875,283.8753967285156,1.0,0.5432029962539673,0.4768353998661041,0.4768353998661041,1.0,1.0,-2.925328731536865,1.0345696210861206,1.8907591104507449,0.3744093179702759,0.8651936054229736,0.8651936054229736,0.0,126.39634704589844,97.0,58770.93359375,0.0,2056.130859375,1.0,278.15631103515625,281.9677124023437,296.47100830078125,300.3103942871094,293.1499938964844,293.1499938964844,278.45001220703125,40006.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124771356582642,1.0,0.0,0.0,3.68235445022583,3.682379484176636,9.047830644703936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.4658203125,0.0,1599.705810546875,1895.4371337890625,0.0,3519.57861328125,0.9154552221298218,1.0,0.0,3.0,1.0,0.0
18189180,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.8934071660041809,0.3660755455493927,0.3306130766868591,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795227050781,0.9990000128746032,0.5623691082000732,0.4862586557865143,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.9314016103744508,0.4106912612915039,0.2879363000392914,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.895279586315155,0.3685390949249267,0.3502801060676574,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.7451592683792114,0.2096490263938903,0.9523571729660034,284.9796447753906,284.95001220703125,302.30743408203125,293.4315795898437,299.0048217773437,297.2017822265625,283.9775390625,1.0,0.5330917239189148,0.4759517312049866,0.4759517312049866,1.0,1.0,-2.8905248641967773,1.0188531875610352,1.8716715574264529,0.3654327392578125,0.9455829858779908,0.9455829858779908,0.0,117.68527221679688,85.0,57420.33984375,0.0,1954.1761474609373,1.0,278.4426574707031,282.09771728515625,296.3997802734375,300.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,34538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022826552391052,1.0,0.0,0.0,3.7563459873199454,3.756370782852173,9.41509028962173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6103515625,0.0,1643.477294921875,1895.4371337890625,0.0,3424.85302734375,0.928023397922516,1.0,0.0,3.0,1.0,0.0
18189240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.8934071660041809,0.3660755455493927,0.3306130766868591,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795227050781,0.9990000128746032,0.5623691082000732,0.4862586557865143,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.9314016103744508,0.4106912612915039,0.2879363000392914,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.895279586315155,0.3685390949249267,0.3502801060676574,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.7451592683792114,0.2096490263938903,0.9523571729660034,284.9796447753906,284.95001220703125,302.30743408203125,293.4315795898437,299.0048217773437,297.2017822265625,283.9775390625,1.0,0.5330917239189148,0.4759517312049866,0.4759517312049866,1.0,1.0,-2.8905248641967773,1.0188531875610352,1.8716715574264529,0.3654327392578125,0.9455829858779908,0.9455829858779908,0.0,117.68527221679688,85.0,57420.33984375,0.0,1954.1761474609373,1.0,278.4426574707031,282.09771728515625,296.3997802734375,300.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,34538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022826552391052,1.0,0.0,0.0,3.7563459873199454,3.756370782852173,9.41509028962173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6103515625,0.0,1643.477294921875,1895.4371337890625,0.0,3424.85302734375,0.928023397922516,1.0,0.0,3.0,1.0,0.0
18189300,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385314941406,0.9028090238571168,0.3655628561973572,0.3302644193172455,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377380371094,0.9990000128746032,0.5665578246116638,0.4711695313453674,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83819580078125,0.942902147769928,0.4107604920864105,0.2880404889583587,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385009765625,0.9051129817962646,0.3685699105262756,0.3503349721431732,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8414306640625,0.7524762749671936,0.2095195800065994,0.951488196849823,284.8381042480469,284.95001220703125,302.2977294921875,293.422119140625,299.0089416503906,297.21856689453125,283.83465576171875,1.0,0.5275335907936096,0.475509911775589,0.475509911775589,1.0,1.0,-2.8711202144622803,1.010151505470276,1.860968828201294,0.3609930574893951,0.838385820388794,0.838385820388794,0.0,113.08696746826172,85.0,57761.9296875,0.0,1900.21484375,1.0,278.1957092285156,281.94891357421875,296.4423828125,300.2638244628906,293.1499938964844,293.1499938964844,278.1499938964844,39833.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071445465087892,1.0,0.0,0.0,3.681417226791382,3.681442260742188,9.04322632777621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5234375,0.0,1597.333251953125,1895.4371337890625,0.0,3470.08544921875,0.9121704697608948,1.0,0.0,3.0,1.0,0.0
18189360,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.9129850268363952,0.364955872297287,0.3295490443706512,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.9990000128746032,0.5713052749633789,0.455820232629776,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.878173828125,0.9543625712394714,0.4107282161712646,0.2878935933113098,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780212402344,0.916060209274292,0.368508368730545,0.3501201272010803,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.7602416276931763,0.2093450427055359,0.9499549269676208,284.8782043457031,284.95001220703125,302.2879638671875,293.4125366210937,299.01513671875,297.2370910644531,283.8803100585937,1.0,0.521635890007019,0.475418359041214,0.475418359041214,1.0,1.0,-2.849537134170532,1.0012354850769043,1.8483015298843384,0.3568069040775299,0.8331026434898376,0.8331026434898376,0.0,108.4699935913086,103.0,57008.55078125,0.0,1843.40625,1.0,278.1575927734375,282.0016174316406,296.416015625,300.14752197265625,293.1499938964844,293.1499938964844,278.45001220703125,41111.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069437384605408,1.0,0.0,0.0,3.542152166366577,3.5421762466430664,8.371971489395946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.63525390625,0.0,1453.5753173828125,1895.4371337890625,0.0,3468.218994140625,0.8857370615005493,1.0,0.0,3.0,1.0,0.0
18189420,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9181058406829834,0.3650342524051666,0.3292705714702606,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9990000128746032,0.5813344120979309,0.4487980306148529,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.9602440595626832,0.4118507802486419,0.2884103655815124,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9220216870307922,0.3693045675754547,0.350576102733612,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99676513671875,0.764214277267456,0.209646075963974,0.9501783847808838,284.9961242675781,284.95001220703125,302.26824951171875,293.3929748535156,299.03594970703125,297.2819519042969,283.9950561523437,1.0,0.5202465653419495,0.4752353131771087,0.4752353131771087,1.0,1.0,-2.8421456813812256,0.9979705810546876,1.844175219535828,0.3543265461921692,0.9258524179458618,0.9258524179458618,0.0,106.45449829101562,121.0,56241.3125,0.0,1822.0657958984373,1.0,278.4422607421875,282.1326904296875,296.3540344238281,299.95068359375,293.1499938964844,293.1499938964844,278.1499938964844,33900.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951370716094971,1.0,0.0,0.0,3.6430840492248535,3.643107652664185,8.855878945723816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0068359375,0.0,1509.808837890625,1895.4371337890625,0.0,3358.2138671875,0.9019756317138672,1.0,0.0,3.0,1.0,0.0
18189480,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9181058406829834,0.3650342524051666,0.3292705714702606,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9990000128746032,0.5813344120979309,0.4487980306148529,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.9602440595626832,0.4118507802486419,0.2884103655815124,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.9220216870307922,0.3693045675754547,0.350576102733612,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99676513671875,0.764214277267456,0.209646075963974,0.9501783847808838,284.9961242675781,284.95001220703125,302.26824951171875,293.3929748535156,299.03594970703125,297.2819519042969,283.9950561523437,1.0,0.5202465653419495,0.4752353131771087,0.4752353131771087,1.0,1.0,-2.8421456813812256,0.9979705810546876,1.844175219535828,0.3543265461921692,0.9258524179458618,0.9258524179458618,0.0,106.45449829101562,121.0,56241.3125,0.0,1822.0657958984373,1.0,278.4422607421875,282.1326904296875,296.3540344238281,299.95068359375,293.1499938964844,293.1499938964844,278.1499938964844,33900.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951370716094971,1.0,0.0,0.0,3.6430840492248535,3.643107652664185,8.855878945723816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0068359375,0.0,1509.808837890625,1895.4371337890625,0.0,3358.2138671875,0.9019756317138672,1.0,0.0,3.0,1.0,0.0
18189540,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.9075449109077454,0.3642059862613678,0.3288819491863251,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9990000128746032,0.5867654085159302,0.4623046517372131,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.9507158994674684,0.4122461378574371,0.2889348566532135,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165954589844,0.9121274948120116,0.3695313632488251,0.351088672876358,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.7570820450782776,0.209639623761177,0.9513075351715088,284.9167785644531,284.95001220703125,302.2483215332031,293.3728332519531,299.03765869140625,297.29400634765625,283.9193115234375,1.0,0.5256282091140747,0.4750522673130035,0.4750522673130035,1.0,1.0,-2.86049747467041,1.005031943321228,1.855465531349182,0.3568770289421081,0.8496867418289185,0.8496867418289185,0.0,110.40943145751952,139.0,56990.37109375,0.0,1870.2276611328125,1.0,278.157958984375,282.0362548828125,296.3905639648437,300.0951232910156,293.1499938964844,293.1499938964844,278.45001220703125,38716.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026097655296326,1.0,0.0,0.0,3.510946035385132,3.5109691619873047,8.22510799025622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8876953125,0.0,1403.4461669921875,1895.4371337890625,0.0,3427.89892578125,0.8771699070930481,1.0,0.0,3.0,1.0,0.0
18189600,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.9075449109077454,0.3642059862613678,0.3288819491863251,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9990000128746032,0.5867654085159302,0.4623046517372131,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.9507158994674684,0.4122461378574371,0.2889348566532135,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165954589844,0.9121274948120116,0.3695313632488251,0.351088672876358,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.7570820450782776,0.209639623761177,0.9513075351715088,284.9167785644531,284.95001220703125,302.2483215332031,293.3728332519531,299.03765869140625,297.29400634765625,283.9193115234375,1.0,0.5256282091140747,0.4750522673130035,0.4750522673130035,1.0,1.0,-2.86049747467041,1.005031943321228,1.855465531349182,0.3568770289421081,0.8496867418289185,0.8496867418289185,0.0,110.40943145751952,139.0,56990.37109375,0.0,1870.2276611328125,1.0,278.157958984375,282.0362548828125,296.3905639648437,300.0951232910156,293.1499938964844,293.1499938964844,278.45001220703125,38716.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026097655296326,1.0,0.0,0.0,3.510946035385132,3.5109691619873047,8.22510799025622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8876953125,0.0,1403.4461669921875,1895.4371337890625,0.0,3427.89892578125,0.8771699070930481,1.0,0.0,3.0,1.0,0.0
18189660,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.890518069267273,0.3643206655979156,0.3289996981620788,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.9990000128746032,0.5884654521942139,0.488473892211914,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.9321231842041016,0.4135051667690277,0.2898247241973877,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.8953624963760376,0.370382010936737,0.3519708216190338,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.7443113327026367,0.2098832726478576,0.9532523155212402,285.03485107421875,284.95001220703125,302.2282409667969,293.3520812988281,299.0258178710937,297.2853088378906,284.03350830078125,1.0,0.5358037948608398,0.474389374256134,0.474389374256134,1.0,1.0,-2.896542549133301,1.018248438835144,1.8782939910888672,0.3616651892662048,0.967775821685791,0.967775821685791,0.0,118.4008560180664,157.0,57041.73828125,0.0,1967.611083984375,1.0,278.4423522949219,282.1522216796875,296.3382873535156,299.9720764160156,293.1499938964844,293.1499938964844,278.1499938964844,32143.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961730599403381,1.0,0.0,0.0,3.677056074142456,3.677079677581787,9.021812275022968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.060546875,0.0,1534.407470703125,1895.4371337890625,0.0,3367.88623046875,0.9084505438804626,1.0,0.0,3.0,1.0,0.0
18189720,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.890518069267273,0.3643206655979156,0.3289996981620788,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.9990000128746032,0.5884654521942139,0.488473892211914,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.9321231842041016,0.4135051667690277,0.2898247241973877,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.8953624963760376,0.370382010936737,0.3519708216190338,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.7443113327026367,0.2098832726478576,0.9532523155212402,285.03485107421875,284.95001220703125,302.2282409667969,293.3520812988281,299.0258178710937,297.2853088378906,284.03350830078125,1.0,0.5358037948608398,0.474389374256134,0.474389374256134,1.0,1.0,-2.896542549133301,1.018248438835144,1.8782939910888672,0.3616651892662048,0.967775821685791,0.967775821685791,0.0,118.4008560180664,157.0,57041.73828125,0.0,1967.611083984375,1.0,278.4423522949219,282.1522216796875,296.3382873535156,299.9720764160156,293.1499938964844,293.1499938964844,278.1499938964844,32143.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961730599403381,1.0,0.0,0.0,3.677056074142456,3.677079677581787,9.021812275022968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.060546875,0.0,1534.407470703125,1895.4371337890625,0.0,3367.88623046875,0.9084505438804626,1.0,0.0,3.0,1.0,0.0
18189780,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8691310882568359,0.3633083999156952,0.3287538290023803,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198303222656,0.9990000128746032,0.5852101445198059,0.5243070721626282,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.9080328941345216,0.4138265550136566,0.2905332446098327,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8745684027671814,0.3704752027988434,0.3526666164398193,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91802978515625,0.7284082174301147,0.2095477730035781,0.9544081091880798,284.9195556640625,284.95001220703125,302.2080993652344,293.3306579589844,298.9947814941406,297.2461242675781,283.9223937988281,1.0,0.5491911768913269,0.4737265110015869,0.4737265110015869,1.0,1.0,-2.942387819290161,1.035297155380249,1.9070907831192017,0.3682668507099151,0.8826661705970764,0.8826661705970764,0.0,129.84519958496094,160.0,58437.734375,0.0,2101.18603515625,1.0,278.1571044921875,282.0115661621094,296.3731994628906,300.1647644042969,293.1499938964844,293.1499938964844,278.45001220703125,37344.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90867680311203,1.0,0.0,0.0,3.6218416690826416,3.621865749359131,8.752905387154897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4658203125,0.0,1512.050537109375,1895.4371337890625,0.0,3484.31982421875,0.9002423286437988,1.0,0.0,3.0,1.0,0.0
18189840,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8691310882568359,0.3633083999156952,0.3287538290023803,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198303222656,0.9990000128746032,0.5852101445198059,0.5243070721626282,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.9080328941345216,0.4138265550136566,0.2905332446098327,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8745684027671814,0.3704752027988434,0.3526666164398193,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91802978515625,0.7284082174301147,0.2095477730035781,0.9544081091880798,284.9195556640625,284.95001220703125,302.2080993652344,293.3306579589844,298.9947814941406,297.2461242675781,283.9223937988281,1.0,0.5491911768913269,0.4737265110015869,0.4737265110015869,1.0,1.0,-2.942387819290161,1.035297155380249,1.9070907831192017,0.3682668507099151,0.8826661705970764,0.8826661705970764,0.0,129.84519958496094,160.0,58437.734375,0.0,2101.18603515625,1.0,278.1571044921875,282.0115661621094,296.3731994628906,300.1647644042969,293.1499938964844,293.1499938964844,278.45001220703125,37344.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90867680311203,1.0,0.0,0.0,3.6218416690826416,3.621865749359131,8.752905387154897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4658203125,0.0,1512.050537109375,1895.4371337890625,0.0,3484.31982421875,0.9002423286437988,1.0,0.0,3.0,1.0,0.0
18189900,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.860711932182312,0.3631721436977386,0.328552782535553,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04840087890625,0.9990000128746032,0.5826936960220337,0.5395457744598389,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477600097656,0.8992866277694702,0.4143026173114776,0.290822297334671,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474548339844,0.8663961291313171,0.3707321584224701,0.35291388630867,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447998046875,0.7219434976577759,0.2094228118658065,0.9543087482452391,285.04791259765625,284.95001220703125,302.197998046875,293.3197021484375,298.9775390625,297.2243957519531,284.0516967773437,1.0,0.5544835329055786,0.4733950495719909,0.4733950495719909,1.0,1.0,-2.961002826690674,1.0420539379119873,1.9189488887786863,0.3709561228752136,0.979032337665558,0.979032337665558,0.0,134.90341186523438,160.0,57981.44140625,0.0,2158.608154296875,1.0,278.4018249511719,282.1478576660156,296.3095703125,299.9673156738281,293.1499938964844,293.1499938964844,278.45001220703125,32974.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048195481300354,1.0,0.0,0.0,3.6920132637023926,3.692037105560303,9.095357995647646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7275390625,0.0,1557.5130615234375,1895.4371337890625,0.0,3448.467041015625,0.9142361879348756,1.0,0.0,3.0,1.0,0.0
18189960,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.8540470004081726,0.3632033765316009,0.3287029266357422,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414733886719,0.9990000128746032,0.5802599787712097,0.5506479144096375,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0417175292969,0.8924146890640259,0.4149611890316009,0.2913637161254883,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.8598741888999939,0.3711232244968414,0.3534071743488312,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.7165239453315735,0.2093652933835983,0.9547201991081238,285.0416564941406,284.95001220703125,302.1879272460937,293.3085327148437,298.9602355957031,297.20574951171875,284.0398864746094,1.0,0.5591551661491394,0.4725039601325989,0.4725039601325989,1.0,1.0,-2.976581335067749,1.0464825630187988,1.9300986528396609,0.3720138669013977,1.0,1.0,0.0,139.37203979492188,163.0,58346.3828125,0.0,2208.16162109375,1.0,278.4430236816406,282.134033203125,296.3078918457031,300.03057861328125,293.1499938964844,293.1499938964844,278.1499938964844,32208.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049758911132812,1.0,0.0,0.0,3.78083872795105,3.780863285064697,9.5382699782931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4580078125,0.0,1654.2783203125,1895.4371337890625,0.0,3449.921142578125,0.9319354295730592,1.0,0.0,3.0,1.0,0.0
18190020,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.8363229036331177,0.3618137240409851,0.3282378017902374,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.9806945323944092,0.5767010450363159,0.5475392937660217,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.8736467361450195,0.4149955809116363,0.2919656038284302,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.8425455689430237,0.3708665072917938,0.3538885712623596,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.881103515625,0.7007275223731995,0.2085820287466049,0.9541884064674376,284.8820495605469,284.95001220703125,302.1677551269531,293.2856750488281,298.9261779785156,297.17431640625,283.88385009765625,1.0,0.5651336908340454,0.4707217514514923,0.4707217514514923,1.0,1.0,-2.972677707672119,1.0411503314971924,1.9315273761749268,0.3677733242511749,0.8800711631774902,0.8800711631774902,0.0,150.46031188964844,166.0,58975.08984375,0.0,2257.763916015625,1.0,278.1572570800781,281.9657592773437,296.323974609375,300.1702575683594,293.1499938964844,293.1499938964844,278.45001220703125,38580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167886972427368,1.0,0.0,0.0,3.698376417160034,3.69840145111084,9.126736699727188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2421875,0.0,1607.2196044921875,1895.4371337890625,0.0,3559.49365234375,0.9177377223968506,1.0,0.0,3.0,1.0,0.0
18190080,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.8363229036331177,0.3618137240409851,0.3282378017902374,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.9806945323944092,0.5767010450363159,0.5475392937660217,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.8736467361450195,0.4149955809116363,0.2919656038284302,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88189697265625,0.8425455689430237,0.3708665072917938,0.3538885712623596,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.881103515625,0.7007275223731995,0.2085820287466049,0.9541884064674376,284.8820495605469,284.95001220703125,302.1677551269531,293.2856750488281,298.9261779785156,297.17431640625,283.88385009765625,1.0,0.5651336908340454,0.4707217514514923,0.4707217514514923,1.0,1.0,-2.972677707672119,1.0411503314971924,1.9315273761749268,0.3677733242511749,0.8800711631774902,0.8800711631774902,0.0,150.46031188964844,166.0,58975.08984375,0.0,2257.763916015625,1.0,278.1572570800781,281.9657592773437,296.323974609375,300.1702575683594,293.1499938964844,293.1499938964844,278.45001220703125,38580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167886972427368,1.0,0.0,0.0,3.698376417160034,3.69840145111084,9.126736699727188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2421875,0.0,1607.2196044921875,1895.4371337890625,0.0,3559.49365234375,0.9177377223968506,1.0,0.0,3.0,1.0,0.0
18190140,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.8266434669494629,0.3615126609802246,0.3279029726982116,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.003662109375,0.9694180488586426,0.5767518877983093,0.547111451625824,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.8637205362319946,0.4159972071647644,0.2926247119903564,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8333083987236023,0.3713068664073944,0.3543337285518646,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.6914462447166443,0.2082155793905258,0.9531000256538392,285.0038452148437,284.95001220703125,302.14764404296875,293.26202392578125,298.90966796875,297.1694641113281,284.0020751953125,1.0,0.569153368473053,0.4689395427703857,0.4689395427703857,1.0,1.0,-2.971769332885742,1.0370326042175293,1.934736609458924,0.3636156916618347,0.980417013168335,0.980417013168335,0.0,157.42459106445312,169.0,58147.05859375,0.0,2291.48583984375,1.0,278.4435119628906,282.1017761230469,296.2448425292969,299.9667358398437,293.1499938964844,293.1499938964844,278.1499938964844,33510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095361232757568,1.0,0.0,0.0,3.800955057144165,3.80098032951355,9.64003902481636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.158203125,0.0,1688.291015625,1895.4371337890625,0.0,3492.298095703125,0.9372819066047668,1.0,0.0,3.0,1.0,0.0
18190200,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.8266434669494629,0.3615126609802246,0.3279029726982116,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.003662109375,0.9694180488586426,0.5767518877983093,0.547111451625824,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.8637205362319946,0.4159972071647644,0.2926247119903564,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8333083987236023,0.3713068664073944,0.3543337285518646,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.6914462447166443,0.2082155793905258,0.9531000256538392,285.0038452148437,284.95001220703125,302.14764404296875,293.26202392578125,298.90966796875,297.1694641113281,284.0020751953125,1.0,0.569153368473053,0.4689395427703857,0.4689395427703857,1.0,1.0,-2.971769332885742,1.0370326042175293,1.934736609458924,0.3636156916618347,0.980417013168335,0.980417013168335,0.0,157.42459106445312,169.0,58147.05859375,0.0,2291.48583984375,1.0,278.4435119628906,282.1017761230469,296.2448425292969,299.9667358398437,293.1499938964844,293.1499938964844,278.1499938964844,33510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095361232757568,1.0,0.0,0.0,3.800955057144165,3.80098032951355,9.64003902481636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.158203125,0.0,1688.291015625,1895.4371337890625,0.0,3492.298095703125,0.9372819066047668,1.0,0.0,3.0,1.0,0.0
18190260,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8194193243980408,0.3603352606296539,0.3273114264011383,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9610045552253724,0.5766163468360901,0.5473698377609253,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8567643165588379,0.4162726104259491,0.2931537330150604,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.826720118522644,0.3711761236190796,0.3546200096607208,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.6846490502357483,0.2075770795345306,0.9517831802368164,284.8841552734375,284.95001220703125,302.1276550292969,293.2375183105469,298.8939208984375,297.1615600585937,283.8869323730469,1.0,0.572180986404419,0.4680050909519195,0.4680050909519195,1.0,1.0,-2.9707729816436768,1.0345892906188965,1.9361835718154907,0.3613874018192291,0.868170976638794,0.868170976638794,0.0,162.791259765625,172.0,58601.6015625,0.0,2316.91162109375,1.0,278.156494140625,281.9730834960937,296.2615051269531,300.08123779296875,293.1499938964844,293.1499938964844,278.45001220703125,39552.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181945323944092,1.0,0.0,0.0,3.666633129119873,3.6666579246521,8.970739031610719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.650390625,0.0,1578.4576416015625,1895.4371337890625,0.0,3572.487060546875,0.9117185473442078,1.0,0.0,3.0,1.0,0.0
18190320,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8194193243980408,0.3603352606296539,0.3273114264011383,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9610045552253724,0.5766163468360901,0.5473698377609253,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8567643165588379,0.4162726104259491,0.2931537330150604,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.826720118522644,0.3711761236190796,0.3546200096607208,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.6846490502357483,0.2075770795345306,0.9517831802368164,284.8841552734375,284.95001220703125,302.1276550292969,293.2375183105469,298.8939208984375,297.1615600585937,283.8869323730469,1.0,0.572180986404419,0.4680050909519195,0.4680050909519195,1.0,1.0,-2.9707729816436768,1.0345892906188965,1.9361835718154907,0.3613874018192291,0.868170976638794,0.868170976638794,0.0,162.791259765625,172.0,58601.6015625,0.0,2316.91162109375,1.0,278.156494140625,281.9730834960937,296.2615051269531,300.08123779296875,293.1499938964844,293.1499938964844,278.45001220703125,39552.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181945323944092,1.0,0.0,0.0,3.666633129119873,3.6666579246521,8.970739031610719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.650390625,0.0,1578.4576416015625,1895.4371337890625,0.0,3572.487060546875,0.9117185473442078,1.0,0.0,3.0,1.0,0.0
18190380,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.8146282434463501,0.3602854311466217,0.3271083235740661,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00732421875,0.9555342197418212,0.5778474807739258,0.5483079552650452,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8525365591049194,0.4175803959369659,0.2939469218254089,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.822499692440033,0.3718093633651733,0.3551322519779205,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.6801016926765442,0.207398921251297,0.9509873986244202,285.00750732421875,284.95001220703125,302.1078491210937,293.212158203125,298.8861389160156,297.1650695800781,284.0058288574219,1.0,0.5746954083442688,0.4670706391334533,0.4670706391334533,1.0,1.0,-2.972259998321533,1.0331976413726809,1.9390623569488523,0.3594860434532165,0.9718697667121888,0.9718697667121888,0.0,166.678466796875,175.0,57858.9609375,0.0,2339.29736328125,1.0,278.4432983398437,282.1076354980469,296.18951416015625,299.8898620605469,293.1499938964844,293.1499938964844,278.1499938964844,33526.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098541736602784,1.0,0.0,0.0,3.775769710540772,3.775794506072998,9.51271033500234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.240234375,0.0,1658.4989013671875,1895.4371337890625,0.0,3495.25048828125,0.9316155314445496,1.0,0.0,3.0,1.0,0.0
18190440,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076904296875,0.8146282434463501,0.3602854311466217,0.3271083235740661,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00732421875,0.9555342197418212,0.5778474807739258,0.5483079552650452,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.8525365591049194,0.4175803959369659,0.2939469218254089,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.822499692440033,0.3718093633651733,0.3551322519779205,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.6801016926765442,0.207398921251297,0.9509873986244202,285.00750732421875,284.95001220703125,302.1078491210937,293.212158203125,298.8861389160156,297.1650695800781,284.0058288574219,1.0,0.5746954083442688,0.4670706391334533,0.4670706391334533,1.0,1.0,-2.972259998321533,1.0331976413726809,1.9390623569488523,0.3594860434532165,0.9718697667121888,0.9718697667121888,0.0,166.678466796875,175.0,57858.9609375,0.0,2339.29736328125,1.0,278.4432983398437,282.1076354980469,296.18951416015625,299.8898620605469,293.1499938964844,293.1499938964844,278.1499938964844,33526.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098541736602784,1.0,0.0,0.0,3.775769710540772,3.775794506072998,9.51271033500234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.240234375,0.0,1658.4989013671875,1895.4371337890625,0.0,3495.25048828125,0.9316155314445496,1.0,0.0,3.0,1.0,0.0
18190500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.8125631213188171,0.3598622679710388,0.3270531594753265,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663330078125,0.9532305002212524,0.578082263469696,0.5488719344139099,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.8508349657058716,0.4179066717624664,0.2944007813930511,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675231933594,0.8207495212554932,0.3718836605548858,0.355452686548233,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87078857421875,0.6782135963439941,0.20719675719738,0.9508818984031676,284.8669738769531,284.95001220703125,302.0980224609375,293.1991271972656,298.8802795410156,297.1637878417969,283.8626403808594,1.0,0.5759066939353943,0.4666034281253814,0.4666034281253814,1.0,1.0,-2.9736812114715576,1.0327558517456057,1.9409252405166624,0.3587661981582641,0.8751674294471741,0.8751674294471741,0.0,168.43470764160156,175.0,58698.23828125,0.0,2350.760986328125,1.0,278.1949768066406,281.9500732421875,296.233642578125,300.0956726074219,293.1499938964844,293.1499938964844,278.1499938964844,37622.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163959622383118,1.0,0.0,0.0,3.743154287338257,3.7431795597076416,9.349076890430296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.619140625,0.0,1651.75048828125,1895.4371337890625,0.0,3555.861572265625,0.9250326156616212,1.0,0.0,3.0,1.0,0.0
18190560,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.8097445964813232,0.3592611253261566,0.3266032934188843,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.950092315673828,0.5781236290931702,0.5490068197250366,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8484674692153931,0.4180609285831451,0.2945792078971863,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.8183879852294922,0.3718060851097107,0.3554828464984894,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.675769031047821,0.2068903893232345,0.9499967694282532,284.8908996582031,284.95001220703125,302.0882873535156,293.18585205078125,298.8729858398437,297.160400390625,283.89337158203125,1.0,0.5769473910331726,0.4661559164524078,0.4661559164524078,1.0,1.0,-2.972491502761841,1.0313199758529663,1.9411715269088743,0.3576087355613708,0.8655062317848206,0.8655062317848206,0.0,170.4623260498047,163.0,58343.1015625,0.0,2358.902587890625,1.0,278.1570739746094,281.9807434082031,296.20916748046875,300.0110168457031,293.1499938964844,293.1499938964844,278.45001220703125,39355.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184728264808656,1.0,0.0,0.0,3.644233465194702,3.6442580223083496,8.8614683591004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.826171875,0.0,1551.8260498046875,1895.4371337890625,0.0,3575.05810546875,0.9067079424858092,1.0,0.0,3.0,1.0,0.0
18190620,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.8133355975151062,0.3593316972255707,0.3262438476085663,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.9556966423988342,0.5794680118560791,0.5498316884040833,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.8531430959701538,0.4194922745227813,0.2952708601951599,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.8224025964736938,0.372545450925827,0.355815440416336,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.6788663864135742,0.2068035900592804,0.9483097791671752,285.0077819824219,284.95001220703125,302.0689697265625,293.1585693359375,298.8663024902344,297.1653137207031,284.00592041015625,1.0,0.5746150612831116,0.4652608633041382,0.4652608633041382,1.0,1.0,-2.9722492694854736,1.0293047428131104,1.9429446458816528,0.3555723428726196,0.9669612646102904,0.9669612646102904,0.0,167.17962646484375,151.0,57601.36328125,0.0,2341.838134765625,1.0,278.4431457519531,282.1092224121094,296.1366577148437,299.8212280273437,293.1499938964844,293.1499938964844,278.1499938964844,33443.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103538990020752,1.0,0.0,0.0,3.7573978900909424,3.75742244720459,9.420363653589447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.546875,0.0,1636.278076171875,1895.4371337890625,0.0,3499.887939453125,0.9273985028266908,1.0,0.0,3.0,1.0,0.0
