time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190680,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.8133355975151062,0.3593316972255707,0.3262438476085663,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.9556966423988342,0.5794680118560791,0.5498316884040833,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.8531430959701538,0.4194922745227813,0.2952708601951599,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.8224025964736938,0.372545450925827,0.355815440416336,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.6788663864135742,0.2068035900592804,0.9483097791671752,285.0077819824219,284.95001220703125,302.0689697265625,293.1585693359375,298.8663024902344,297.1653137207031,284.00592041015625,1.0,0.5746150612831116,0.4652608633041382,0.4652608633041382,1.0,1.0,-2.9722492694854736,1.0293047428131104,1.9429446458816528,0.3555723428726196,0.9669612646102904,0.9669612646102904,0.0,167.17962646484375,151.0,57601.36328125,0.0,2341.838134765625,1.0,278.4431457519531,282.1092224121094,296.1366577148437,299.8212280273437,293.1499938964844,293.1499938964844,278.1499938964844,33443.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103538990020752,1.0,0.0,0.0,3.7573978900909424,3.75742244720459,9.420363653589447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.546875,0.0,1636.278076171875,1895.4371337890625,0.0,3499.887939453125,0.9273985028266908,1.0,0.0,3.0,1.0,0.0
18190740,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.8209700584411621,0.358511745929718,0.3255044221878052,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.9664637446403505,0.5797743797302246,0.5501483082771301,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8624634742736816,0.4201063513755798,0.2956777513027191,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89141845703125,0.8306196331977844,0.3727112114429474,0.3558916449546814,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6859447956085205,0.2064169347286224,0.9458422064781188,284.8916320800781,284.95001220703125,302.04998779296875,293.1302795410156,298.8538513183594,297.1616516113281,283.8939514160156,1.0,0.5700080394744873,0.4643658101558685,0.4643658101558685,1.0,1.0,-2.9693639278411865,1.026223063468933,1.943140983581543,0.3532514572143554,0.8608887195587158,0.8608887195587158,0.0,160.3210906982422,139.0,58023.5234375,0.0,2301.923583984375,1.0,278.15704345703125,281.9838562011719,296.1536560058594,299.9361877441406,293.1499938964844,293.1499938964844,278.45001220703125,39407.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190159440040588,1.0,0.0,0.0,3.621473550796509,3.621497869491577,8.751125619710365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.28857421875,0.0,1526.960693359375,1895.4371337890625,0.0,3580.07421875,0.9017700552940368,1.0,0.0,3.0,1.0,0.0
18190800,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.8209700584411621,0.358511745929718,0.3255044221878052,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.9664637446403505,0.5797743797302246,0.5501483082771301,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8624634742736816,0.4201063513755798,0.2956777513027191,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89141845703125,0.8306196331977844,0.3727112114429474,0.3558916449546814,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6859447956085205,0.2064169347286224,0.9458422064781188,284.8916320800781,284.95001220703125,302.04998779296875,293.1302795410156,298.8538513183594,297.1616516113281,283.8939514160156,1.0,0.5700080394744873,0.4643658101558685,0.4643658101558685,1.0,1.0,-2.9693639278411865,1.026223063468933,1.943140983581543,0.3532514572143554,0.8608887195587158,0.8608887195587158,0.0,160.3210906982422,139.0,58023.5234375,0.0,2301.923583984375,1.0,278.15704345703125,281.9838562011719,296.1536560058594,299.9361877441406,293.1499938964844,293.1499938964844,278.45001220703125,39407.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190159440040588,1.0,0.0,0.0,3.621473550796509,3.621497869491577,8.751125619710365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.28857421875,0.0,1526.960693359375,1895.4371337890625,0.0,3580.07421875,0.9017700552940368,1.0,0.0,3.0,1.0,0.0
18190860,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.842565655708313,0.3628747761249542,0.3278234302997589,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.9906394481658936,0.5853762626647949,0.5536729097366333,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.8877069354057312,0.4259226024150848,0.298465371131897,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.853337824344635,0.3779859542846679,0.35916867852211,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7081138491630554,0.2111226469278335,0.9588313698768616,285.0334777832031,284.95001220703125,302.03094482421875,293.1010131835937,298.8775634765625,297.2086486816406,284.0328369140625,1.0,0.5659317970275879,0.463546484708786,0.463546484708786,1.0,1.0,-2.999246835708618,1.036267876625061,1.962979078292847,0.3561218082904815,0.9856380224227904,0.9856380224227904,0.0,146.94039916992188,127.0,57868.49609375,0.0,2287.255126953125,1.0,278.44305419921875,282.12664794921875,296.0828552246094,299.76885986328125,293.1499938964844,293.1499938964844,278.1499938964844,32698.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114142060279846,1.0,0.0,0.0,3.7562177181243896,3.756242275238037,9.414446822120226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.71875,0.0,1629.15869140625,1895.4371337890625,0.0,3509.723388671875,0.9267863035202026,1.0,0.0,3.0,1.0,0.0
18190920,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.842565655708313,0.3628747761249542,0.3278234302997589,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.9906394481658936,0.5853762626647949,0.5536729097366333,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.8877069354057312,0.4259226024150848,0.298465371131897,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.853337824344635,0.3779859542846679,0.35916867852211,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7081138491630554,0.2111226469278335,0.9588313698768616,285.0334777832031,284.95001220703125,302.03094482421875,293.1010131835937,298.8775634765625,297.2086486816406,284.0328369140625,1.0,0.5659317970275879,0.463546484708786,0.463546484708786,1.0,1.0,-2.999246835708618,1.036267876625061,1.962979078292847,0.3561218082904815,0.9856380224227904,0.9856380224227904,0.0,146.94039916992188,127.0,57868.49609375,0.0,2287.255126953125,1.0,278.44305419921875,282.12664794921875,296.0828552246094,299.76885986328125,293.1499938964844,293.1499938964844,278.1499938964844,32698.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114142060279846,1.0,0.0,0.0,3.7562177181243896,3.756242275238037,9.414446822120226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.71875,0.0,1629.15869140625,1895.4371337890625,0.0,3509.723388671875,0.9267863035202026,1.0,0.0,3.0,1.0,0.0
18190980,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8606904745101929,0.3640132844448089,0.3291622102260589,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.9990000128746032,0.5897510647773743,0.5405871868133545,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.9092587828636168,0.4287765026092529,0.3006614148616791,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8731387853622437,0.3806026875972748,0.3618598282337188,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.7253660559654236,0.2136635929346084,0.9707998037338256,284.87872314453125,284.95001220703125,302.01141357421875,293.07080078125,298.8818359375,297.22918701171875,283.8827819824219,1.0,0.561026394367218,0.4627271592617035,0.4627271592617035,1.0,1.0,-3.0055155754089355,1.037169098854065,1.9683464765548704,0.3529495596885681,0.8682573437690735,0.8682573437690735,0.0,136.776123046875,115.0,58693.71875,0.0,2246.302001953125,1.0,278.1567687988281,281.9614562988281,296.1082458496094,299.9325256347656,293.1499938964844,293.1499938964844,278.45001220703125,38712.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230477213859558,1.0,0.0,0.0,3.6776511669158936,3.67767596244812,9.024733458318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.998046875,0.0,1584.599853515625,1895.4371337890625,0.0,3617.2578125,0.9127715826034546,1.0,0.0,3.0,1.0,0.0
18191040,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8606904745101929,0.3640132844448089,0.3291622102260589,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.9990000128746032,0.5897510647773743,0.5405871868133545,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.9092587828636168,0.4287765026092529,0.3006614148616791,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8731387853622437,0.3806026875972748,0.3618598282337188,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.7253660559654236,0.2136635929346084,0.9707998037338256,284.87872314453125,284.95001220703125,302.01141357421875,293.07080078125,298.8818359375,297.22918701171875,283.8827819824219,1.0,0.561026394367218,0.4627271592617035,0.4627271592617035,1.0,1.0,-3.0055155754089355,1.037169098854065,1.9683464765548704,0.3529495596885681,0.8682573437690735,0.8682573437690735,0.0,136.776123046875,115.0,58693.71875,0.0,2246.302001953125,1.0,278.1567687988281,281.9614562988281,296.1082458496094,299.9325256347656,293.1499938964844,293.1499938964844,278.45001220703125,38712.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230477213859558,1.0,0.0,0.0,3.6776511669158936,3.67767596244812,9.024733458318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.998046875,0.0,1584.599853515625,1895.4371337890625,0.0,3617.2578125,0.9127715826034546,1.0,0.0,3.0,1.0,0.0
18191100,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.8668279051780701,0.3646473586559295,0.3294071555137634,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237121582031,0.9990000128746032,0.5929296016693115,0.5295323729515076,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9172441363334656,0.4302085041999817,0.3014314174652099,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.8800026178359985,0.3817843198776245,0.3627457916736603,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220031738281,0.7309003472328186,0.2146609723567962,0.9746630787849426,285.0235290527344,284.95001220703125,302.00146484375,293.05535888671875,298.8849182128906,297.2421875,284.0243225097656,1.0,0.5575693845748901,0.4623174965381622,0.4623174965381622,1.0,1.0,-2.999085187911988,1.0334473848342896,1.9656378030776973,0.3541211187839508,0.9678022265434264,0.9678022265434264,0.0,133.5357666015625,115.0,57912.96484375,0.0,2218.3662109375,1.0,278.4016418457031,282.1112060546875,296.0345458984375,299.7025451660156,293.1499938964844,293.1499938964844,278.45001220703125,33888.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91777241230011,1.0,0.0,0.0,3.72628664970398,3.726311206817627,9.265008884540292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0126953125,0.0,1603.583251953125,1895.4371337890625,0.0,3568.58642578125,0.9223945140838624,1.0,0.0,3.0,1.0,0.0
18191160,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.8748396635055542,0.3653158545494079,0.3299017250537872,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.9990000128746032,0.5971936583518982,0.5160073637962341,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.9276055097579956,0.431674599647522,0.3023646473884582,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.8886433243751526,0.3829492926597595,0.3637380599975586,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.7376194596290588,0.2155726552009582,0.9783188700675964,285.0047302246094,284.95001220703125,301.99139404296875,293.03973388671875,298.8904113769531,297.2598876953125,284.0022888183594,1.0,0.5538197159767151,0.4617371261119842,0.4617371261119842,1.0,1.0,-2.9901342391967773,1.028673768043518,1.9614604711532595,0.3514193594455719,0.9773040413856506,0.9773040413856506,0.0,129.40719604492188,103.0,57843.29296875,0.0,2181.53271484375,1.0,278.4434509277344,282.09490966796875,296.02490234375,299.73077392578125,293.1499938964844,293.1499938964844,278.1499938964844,33400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163735508918762,1.0,0.0,0.0,3.789022445678711,3.7890474796295166,9.57960651248868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.462890625,0.0,1673.214111328125,1895.4371337890625,0.0,3555.654296875,0.9345593452453612,1.0,0.0,3.0,1.0,0.0
18191220,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754577636719,0.8916512131690979,0.3653021156787872,0.329927921295166,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9990000128746032,0.606680691242218,0.488039880990982,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757019042969,0.9490094780921936,0.4333301782608032,0.3035369217395782,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.9069097638130188,0.3841920495033264,0.3649000525474548,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742370605469,0.7517491579055786,0.2166128903627395,0.9826038479804992,284.875732421875,284.95001220703125,301.97100830078125,293.00787353515625,298.8999328613281,297.2943115234375,283.87823486328125,1.0,0.545078694820404,0.4605764150619507,0.4605764150619507,1.0,1.0,-2.964515686035156,1.016048789024353,1.9484667778015137,0.3447178602218628,0.8549595475196838,0.8549595475196838,0.0,120.91012573242188,106.0,57884.01171875,0.0,2094.043212890625,1.0,278.1566467285156,281.9635009765625,296.0293273925781,299.8119812011719,293.1499938964844,293.1499938964844,278.45001220703125,40213.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924627125263214,1.0,0.0,0.0,3.630982875823975,3.631007432937622,8.797144346317509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.87841796875,0.0,1543.4739990234375,1895.4371337890625,0.0,3631.797607421875,0.904240608215332,1.0,0.0,3.0,1.0,0.0
18191280,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754577636719,0.8916512131690979,0.3653021156787872,0.329927921295166,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9990000128746032,0.606680691242218,0.488039880990982,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757019042969,0.9490094780921936,0.4333301782608032,0.3035369217395782,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.9069097638130188,0.3841920495033264,0.3649000525474548,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742370605469,0.7517491579055786,0.2166128903627395,0.9826038479804992,284.875732421875,284.95001220703125,301.97100830078125,293.00787353515625,298.8999328613281,297.2943115234375,283.87823486328125,1.0,0.545078694820404,0.4605764150619507,0.4605764150619507,1.0,1.0,-2.964515686035156,1.016048789024353,1.9484667778015137,0.3447178602218628,0.8549595475196838,0.8549595475196838,0.0,120.91012573242188,106.0,57884.01171875,0.0,2094.043212890625,1.0,278.1566467285156,281.9635009765625,296.0293273925781,299.8119812011719,293.1499938964844,293.1499938964844,278.45001220703125,40213.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924627125263214,1.0,0.0,0.0,3.630982875823975,3.631007432937622,8.797144346317509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.87841796875,0.0,1543.4739990234375,1895.4371337890625,0.0,3631.797607421875,0.904240608215332,1.0,0.0,3.0,1.0,0.0
18191340,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99493408203125,0.9040269255638124,0.3663479387760162,0.3303974270820617,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99468994140625,0.9990000128746032,0.6181317567825317,0.4695287942886352,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947814941406,0.9638178944587708,0.4359615743160248,0.3050032556056976,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.921534538269043,0.3860773146152496,0.3662705719470978,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.762425422668457,0.2179358005523681,0.987066686153412,284.9947814941406,284.95001220703125,301.9502258300781,292.97528076171875,298.9186706542969,297.34130859375,283.9931945800781,1.0,0.5404889583587646,0.4594157338142395,0.4594157338142395,1.0,1.0,-2.9515767097473145,1.008450269699097,1.9431264400482176,0.3397836983203888,0.948447048664093,0.948447048664093,0.0,115.65794372558594,124.0,56961.12109375,0.0,2045.58740234375,1.0,278.4429626464844,282.0971374511719,295.9461975097656,299.5925598144531,293.1499938964844,293.1499938964844,278.1499938964844,33922.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148707985877992,1.0,0.0,0.0,3.727064371109009,3.727088689804077,9.268875373891206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.6328125,0.0,1604.7374267578125,1895.4371337890625,0.0,3541.75,0.9208674430847168,1.0,0.0,3.0,1.0,0.0
18191400,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99493408203125,0.9040269255638124,0.3663479387760162,0.3303974270820617,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99468994140625,0.9990000128746032,0.6181317567825317,0.4695287942886352,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947814941406,0.9638178944587708,0.4359615743160248,0.3050032556056976,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.921534538269043,0.3860773146152496,0.3662705719470978,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.762425422668457,0.2179358005523681,0.987066686153412,284.9947814941406,284.95001220703125,301.9502258300781,292.97528076171875,298.9186706542969,297.34130859375,283.9931945800781,1.0,0.5404889583587646,0.4594157338142395,0.4594157338142395,1.0,1.0,-2.9515767097473145,1.008450269699097,1.9431264400482176,0.3397836983203888,0.948447048664093,0.948447048664093,0.0,115.65794372558594,124.0,56961.12109375,0.0,2045.58740234375,1.0,278.4429626464844,282.0971374511719,295.9461975097656,299.5925598144531,293.1499938964844,293.1499938964844,278.1499938964844,33922.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148707985877992,1.0,0.0,0.0,3.727064371109009,3.727088689804077,9.268875373891206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.6328125,0.0,1604.7374267578125,1895.4371337890625,0.0,3541.75,0.9208674430847168,1.0,0.0,3.0,1.0,0.0
18191460,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.9017254114151,0.3664897680282593,0.3307923376560211,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.9990000128746032,0.6267809271812439,0.4735751450061798,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.9625957012176514,0.4378304481506347,0.3064921498298645,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.9198492169380188,0.3873447179794311,0.3676846921443939,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.7615373134613037,0.2188800573348999,0.9920689463615416,284.9069519042969,284.95001220703125,301.9291687011719,292.9419860839844,298.9280090332031,297.3668518066406,283.9098205566406,1.0,0.5440697073936462,0.4590844213962555,0.4590844213962555,1.0,1.0,-2.9663853645324707,1.013495683670044,1.9528895616531368,0.3412445485591888,0.8617144823074341,0.8617144823074341,0.0,117.23764038085938,142.0,57675.13671875,0.0,2078.720947265625,1.0,278.1573181152344,281.9930725097656,295.962890625,299.7113647460937,293.1499938964844,293.1499938964844,278.45001220703125,38972.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228681325912476,1.0,0.0,0.0,3.591585874557495,3.5916099548339844,8.607277663941204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.31396484375,0.0,1491.0269775390625,1895.4371337890625,0.0,3615.603515625,0.8951069712638855,1.0,0.0,3.0,1.0,0.0
18191520,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.9017254114151,0.3664897680282593,0.3307923376560211,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.9990000128746032,0.6267809271812439,0.4735751450061798,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.9625957012176514,0.4378304481506347,0.3064921498298645,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.9198492169380188,0.3873447179794311,0.3676846921443939,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.7615373134613037,0.2188800573348999,0.9920689463615416,284.9069519042969,284.95001220703125,301.9291687011719,292.9419860839844,298.9280090332031,297.3668518066406,283.9098205566406,1.0,0.5440697073936462,0.4590844213962555,0.4590844213962555,1.0,1.0,-2.9663853645324707,1.013495683670044,1.9528895616531368,0.3412445485591888,0.8617144823074341,0.8617144823074341,0.0,117.23764038085938,142.0,57675.13671875,0.0,2078.720947265625,1.0,278.1573181152344,281.9930725097656,295.962890625,299.7113647460937,293.1499938964844,293.1499938964844,278.45001220703125,38972.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228681325912476,1.0,0.0,0.0,3.591585874557495,3.5916099548339844,8.607277663941204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.31396484375,0.0,1491.0269775390625,1895.4371337890625,0.0,3615.603515625,0.8951069712638855,1.0,0.0,3.0,1.0,0.0
18191580,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.8902918696403503,0.3676541447639465,0.331761360168457,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.9990000128746032,0.6319234371185303,0.49293914437294,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.9510886073112488,0.4406733512878418,0.3084102571010589,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.90776789188385,0.3893192112445831,0.3695280849933624,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.7531103491783142,0.2201097309589386,0.9980518817901612,285.0382995605469,284.95001220703125,301.9078369140625,292.9080810546875,298.9266967773437,297.3736877441406,284.0373840332031,1.0,0.5531683564186096,0.4587530791759491,0.4587530791759491,1.0,1.0,-3.0025198459625244,1.02691912651062,1.9756008386611936,0.3464804589748382,0.9870640635490416,0.9870640635490416,0.0,123.64701080322266,160.0,57632.4765625,0.0,2173.888427734375,1.0,278.44293212890625,282.12335205078125,295.8946838378906,299.564453125,293.1499938964844,293.1499938964844,278.1499938964844,32405.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164413809776306,1.0,0.0,0.0,3.744425058364868,3.744449377059937,9.35542573188286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6806640625,0.0,1613.19287109375,1895.4371337890625,0.0,3556.281494140625,0.9238787293434144,1.0,0.0,3.0,1.0,0.0
18191640,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.8902918696403503,0.3676541447639465,0.331761360168457,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.9990000128746032,0.6319234371185303,0.49293914437294,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.9510886073112488,0.4406733512878418,0.3084102571010589,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.90776789188385,0.3893192112445831,0.3695280849933624,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.7531103491783142,0.2201097309589386,0.9980518817901612,285.0382995605469,284.95001220703125,301.9078369140625,292.9080810546875,298.9266967773437,297.3736877441406,284.0373840332031,1.0,0.5531683564186096,0.4587530791759491,0.4587530791759491,1.0,1.0,-3.0025198459625244,1.02691912651062,1.9756008386611936,0.3464804589748382,0.9870640635490416,0.9870640635490416,0.0,123.64701080322266,160.0,57632.4765625,0.0,2173.888427734375,1.0,278.44293212890625,282.12335205078125,295.8946838378906,299.564453125,293.1499938964844,293.1499938964844,278.1499938964844,32405.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164413809776306,1.0,0.0,0.0,3.744425058364868,3.744449377059937,9.35542573188286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6806640625,0.0,1613.19287109375,1895.4371337890625,0.0,3556.281494140625,0.9238787293434144,1.0,0.0,3.0,1.0,0.0
18191700,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8823162317276001,0.3677831590175628,0.3322878777980804,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9990000128746032,0.6326107382774353,0.5068804621696472,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033508300781,0.9423834681510924,0.4417009353637695,0.3094227612018585,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.899802565574646,0.3900171220302582,0.3705292344093323,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90679931640625,0.7471605539321899,0.2205113470554351,1.001184582710266,284.9033203125,284.95001220703125,301.8970642089844,292.8908996582031,298.91802978515625,297.364501953125,283.8988037109375,1.0,0.5592551827430725,0.4585874378681183,0.4585874378681183,1.0,1.0,-3.0260939598083496,1.0357595682144165,1.990334272384644,0.3500838279724121,0.9055284261703492,0.9055284261703492,0.0,128.30540466308594,160.0,58956.8046875,0.0,2239.585693359375,1.0,278.1952819824219,281.962158203125,295.94049072265625,299.7983093261719,293.1499938964844,293.1499938964844,278.1499938964844,35603.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247738122940063,1.0,0.0,0.0,3.750354766845703,3.750379800796509,9.385080375068356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.9775390625,0.0,1644.6600341796875,1895.4371337890625,0.0,3633.147216796875,0.9257688522338868,1.0,0.0,3.0,1.0,0.0
18191760,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.8726180791854858,0.367661714553833,0.3323968946933746,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.9990000128746032,0.6319879293441772,0.5238404273986816,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183654785156,0.9313400387763976,0.4424870908260345,0.3101375102996826,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.918212890625,0.8902549147605896,0.3904993832111358,0.3712164163589477,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.7399500012397766,0.2207209765911102,1.003289818763733,284.9183959960937,284.95001220703125,301.8862609863281,292.87359619140625,298.9022827148437,297.34716796875,283.92108154296875,1.0,0.566033661365509,0.4578288793563843,0.4578288793563843,1.0,1.0,-3.050826072692871,1.04378342628479,2.007042646408081,0.3526265919208526,0.9004707932472229,0.9004707932472229,0.0,133.96517944335938,178.0,59139.76953125,0.0,2313.5654296875,1.0,278.15692138671875,281.9751892089844,295.918212890625,299.7506408691406,293.1499938964844,293.1499938964844,278.45001220703125,37157.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293001294136048,1.0,0.0,0.0,3.6999356746673584,3.699960470199585,9.134433867075132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.60546875,0.0,1598.2156982421875,1895.4371337890625,0.0,3674.72412109375,0.917500376701355,1.0,0.0,3.0,1.0,0.0
18191820,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07275390625,0.8539808988571167,0.3686368465423584,0.3333636522293091,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.9990000128746032,0.629146933555603,0.5607266426086426,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.9095187187194824,0.4452032446861267,0.312104731798172,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.8713884949684143,0.3923238515853882,0.3731117844581604,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07244873046875,0.7256630063056946,0.2215032130479812,1.0082985162734983,285.0728454589844,284.95001220703125,301.8645324707031,292.838623046875,298.8707580566406,297.3124694824219,284.07391357421875,1.0,0.5812596082687378,0.4563117921352386,0.4563117921352386,1.0,1.0,-3.1069869995117188,1.062142848968506,2.044844150543213,0.3584793508052826,1.0,1.0,0.0,146.9276885986328,181.0,59110.7734375,0.0,2486.324462890625,1.0,278.4432678222656,282.12890625,295.8411865234375,299.6047058105469,293.1499938964844,293.1499938964844,278.1499938964844,33090.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262247085571288,1.0,0.0,0.0,3.83195424079895,3.831979513168335,9.797920483833875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3701171875,0.0,1722.327392578125,1895.4371337890625,0.0,3646.489013671875,0.9440011978149414,1.0,0.0,3.0,1.0,0.0
18191880,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07275390625,0.8539808988571167,0.3686368465423584,0.3333636522293091,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07293701171875,0.9990000128746032,0.629146933555603,0.5607266426086426,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.9095187187194824,0.4452032446861267,0.312104731798172,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.8713884949684143,0.3923238515853882,0.3731117844581604,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07244873046875,0.7256630063056946,0.2215032130479812,1.0082985162734983,285.0728454589844,284.95001220703125,301.8645324707031,292.838623046875,298.8707580566406,297.3124694824219,284.07391357421875,1.0,0.5812596082687378,0.4563117921352386,0.4563117921352386,1.0,1.0,-3.1069869995117188,1.062142848968506,2.044844150543213,0.3584793508052826,1.0,1.0,0.0,146.9276885986328,181.0,59110.7734375,0.0,2486.324462890625,1.0,278.4432678222656,282.12890625,295.8411865234375,299.6047058105469,293.1499938964844,293.1499938964844,278.1499938964844,33090.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262247085571288,1.0,0.0,0.0,3.83195424079895,3.831979513168335,9.797920483833875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3701171875,0.0,1722.327392578125,1895.4371337890625,0.0,3646.489013671875,0.9440011978149414,1.0,0.0,3.0,1.0,0.0
18191940,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8409528732299805,0.3684832453727722,0.3339227437973022,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.9990000128746032,0.6233071684837341,0.5890999436378479,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8955401182174683,0.4468938112258911,0.3137990236282348,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8583403825759888,0.3933609426021576,0.3747247755527496,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.7151512503623962,0.2217051088809967,1.0118194818496704,284.9194641113281,284.95001220703125,301.8426818847656,292.8031921386719,298.8290405273437,297.2640991210937,283.9210205078125,1.0,0.5926317572593689,0.454794704914093,0.454794704914093,1.0,1.0,-3.1499860286712646,1.0752038955688477,2.074782133102417,0.362457811832428,0.939719259738922,0.939719259738922,0.0,157.50003051757812,184.0,60782.59765625,0.0,2626.043212890625,1.0,278.1557922363281,281.9452514648437,295.85565185546875,299.7946472167969,293.1499938964844,293.1499938964844,278.1499938964844,36369.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403772354125975,1.0,0.0,0.0,3.8324766159057617,3.832502603530884,9.800592124520335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4658203125,0.0,1748.719482421875,1895.4371337890625,0.0,3775.874267578125,0.9463338851928712,1.0,0.0,3.0,1.0,0.0
18192000,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8409528732299805,0.3684832453727722,0.3339227437973022,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.9990000128746032,0.6233071684837341,0.5890999436378479,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8955401182174683,0.4468938112258911,0.3137990236282348,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8583403825759888,0.3933609426021576,0.3747247755527496,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.7151512503623962,0.2217051088809967,1.0118194818496704,284.9194641113281,284.95001220703125,301.8426818847656,292.8031921386719,298.8290405273437,297.2640991210937,283.9210205078125,1.0,0.5926317572593689,0.454794704914093,0.454794704914093,1.0,1.0,-3.1499860286712646,1.0752038955688477,2.074782133102417,0.362457811832428,0.939719259738922,0.939719259738922,0.0,157.50003051757812,184.0,60782.59765625,0.0,2626.043212890625,1.0,278.1557922363281,281.9452514648437,295.85565185546875,299.7946472167969,293.1499938964844,293.1499938964844,278.1499938964844,36369.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403772354125975,1.0,0.0,0.0,3.8324766159057617,3.832502603530884,9.800592124520335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4658203125,0.0,1748.719482421875,1895.4371337890625,0.0,3775.874267578125,0.9463338851928712,1.0,0.0,3.0,1.0,0.0
18192060,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.8262003660202026,0.3683304786682129,0.3341147303581238,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.9848592281341552,0.6196269989013672,0.5881348848342896,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8795106410980225,0.4485515356063843,0.3152119517326355,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.8435158729553223,0.3942508697509765,0.3759597241878509,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290771484375,0.7016614675521851,0.221692219376564,1.0138334035873413,284.9292297363281,284.95001220703125,301.8207397460937,292.7673645019531,298.7970275878906,297.2368469238281,283.9295959472656,1.0,0.5995098948478699,0.4527575075626373,0.4527575075626373,1.0,1.0,-3.154336452484131,1.0720865726470947,2.082249641418457,0.3589451313018799,0.9304408431053162,0.9304408431053162,0.0,168.97889709472656,187.0,60665.46875,0.0,2696.708984375,1.0,278.1502685546875,281.95416259765625,295.788330078125,299.70758056640625,293.1499938964844,293.1499938964844,278.1499938964844,36596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437503814697266,1.0,0.0,0.0,3.810938596725464,3.810964345932007,9.690745628176956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.513671875,0.0,1724.36181640625,1895.4371337890625,0.0,3806.490234375,0.9417247176170348,1.0,0.0,3.0,1.0,0.0
18192120,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.8262003660202026,0.3683304786682129,0.3341147303581238,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.9848592281341552,0.6196269989013672,0.5881348848342896,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8795106410980225,0.4485515356063843,0.3152119517326355,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.8435158729553223,0.3942508697509765,0.3759597241878509,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290771484375,0.7016614675521851,0.221692219376564,1.0138334035873413,284.9292297363281,284.95001220703125,301.8207397460937,292.7673645019531,298.7970275878906,297.2368469238281,283.9295959472656,1.0,0.5995098948478699,0.4527575075626373,0.4527575075626373,1.0,1.0,-3.154336452484131,1.0720865726470947,2.082249641418457,0.3589451313018799,0.9304408431053162,0.9304408431053162,0.0,168.97889709472656,187.0,60665.46875,0.0,2696.708984375,1.0,278.1502685546875,281.95416259765625,295.788330078125,299.70758056640625,293.1499938964844,293.1499938964844,278.1499938964844,36596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437503814697266,1.0,0.0,0.0,3.810938596725464,3.810964345932007,9.690745628176956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.513671875,0.0,1724.36181640625,1895.4371337890625,0.0,3806.490234375,0.9417247176170348,1.0,0.0,3.0,1.0,0.0
18192180,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8176649808883667,0.3684479892253876,0.3344398438930511,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.9744006991386414,0.6189182996749878,0.5871971249580383,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8707975745201111,0.4504756331443786,0.3167170584201813,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.835365891456604,0.395332783460617,0.3772225975990295,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.6936314105987549,0.2218279242515564,1.0156385898590088,284.93963623046875,284.95001220703125,301.7987670898437,292.7312316894531,298.7769775390625,297.2279052734375,283.94000244140625,1.0,0.6043863892555237,0.4507203102111816,0.4507203102111816,1.0,1.0,-3.1594796180725098,1.0692285299301147,2.090251207351685,0.3550519645214081,0.9274669289588928,0.9274669289588928,0.0,176.5689239501953,190.0,60519.19140625,0.0,2747.597412109375,1.0,278.1500244140625,281.9649353027344,295.7387390136719,299.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,36504.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448984265327454,1.0,0.0,0.0,3.7909131050109854,3.79093861579895,9.589168712409446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.990234375,0.0,1699.5845947265625,1895.4371337890625,0.0,3816.888916015625,0.9372299909591676,1.0,0.0,3.0,1.0,0.0
18192240,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8176649808883667,0.3684479892253876,0.3344398438930511,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.9744006991386414,0.6189182996749878,0.5871971249580383,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8707975745201111,0.4504756331443786,0.3167170584201813,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.835365891456604,0.395332783460617,0.3772225975990295,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.6936314105987549,0.2218279242515564,1.0156385898590088,284.93963623046875,284.95001220703125,301.7987670898437,292.7312316894531,298.7769775390625,297.2279052734375,283.94000244140625,1.0,0.6043863892555237,0.4507203102111816,0.4507203102111816,1.0,1.0,-3.1594796180725098,1.0692285299301147,2.090251207351685,0.3550519645214081,0.9274669289588928,0.9274669289588928,0.0,176.5689239501953,190.0,60519.19140625,0.0,2747.597412109375,1.0,278.1500244140625,281.9649353027344,295.7387390136719,299.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,36504.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448984265327454,1.0,0.0,0.0,3.7909131050109854,3.79093861579895,9.589168712409446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.990234375,0.0,1699.5845947265625,1895.4371337890625,0.0,3816.888916015625,0.9372299909591676,1.0,0.0,3.0,1.0,0.0
18192300,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433898925781,0.814727246761322,0.3685616850852966,0.3346286416053772,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9434509277344,0.9707825183868408,0.6190595626831055,0.5873190760612488,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94342041015625,0.8680397272109985,0.4514901638031006,0.3174894154071808,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94342041015625,0.8327167630195618,0.3959208726882934,0.3778685629367828,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432983398437,0.6909322738647461,0.2219450920820236,1.0166010856628418,284.94342041015625,284.95001220703125,301.78778076171875,292.7130432128906,298.7687072753906,297.2260437011719,283.9437255859375,1.0,0.6063692569732666,0.449701726436615,0.449701726436615,1.0,1.0,-3.16271448135376,1.0680352449417114,2.094679355621338,0.3532086610794067,0.9274775981903076,0.9274775981903076,0.0,179.39071655273438,190.0,60470.0234375,0.0,2769.355712890625,1.0,278.1499938964844,281.9682922363281,295.7183837890625,299.6165466308594,293.1499938964844,293.1499938964844,278.1499938964844,36395.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452666640281676,1.0,0.0,0.0,3.7846641540527344,3.784689426422119,9.557580824548495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.9736328125,0.0,1691.2843017578125,1895.4371337890625,0.0,3820.22216796875,0.9357592463493348,1.0,0.0,3.0,1.0,0.0
18192360,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8122591376304626,0.3686959445476532,0.3348250091075897,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.967757284641266,0.6193260550498962,0.5875942707061768,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8658442497253418,0.4525111317634582,0.3182612657546997,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.8305726647377014,0.3965287506580353,0.3785207867622375,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.6887112855911255,0.2220804542303085,1.017594575881958,284.9465026855469,284.95001220703125,301.7768249511719,292.6947937011719,298.7624816894531,297.2248840332031,283.9467468261719,1.0,0.6081786751747131,0.4491786956787109,0.4491786956787109,1.0,1.0,-3.166188240051269,1.0680317878723145,2.098156452178955,0.352505475282669,0.9281017780303956,0.9281017780303956,0.0,181.84814453125,193.0,60440.75,0.0,2789.664794921875,1.0,278.1499938964844,281.9706726074219,295.6993408203125,299.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,36282.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456537365913392,1.0,0.0,0.0,3.7806038856506334,3.78062915802002,9.537084224575665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5224609375,0.0,1685.576171875,1895.4371337890625,0.0,3823.724609375,0.9347753524780272,1.0,0.0,3.0,1.0,0.0
18192420,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.808156430721283,0.368998110294342,0.3352310359477997,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.9627672433853148,0.6200213432312012,0.588342010974884,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8624458312988281,0.4545412957668304,0.3197847306728363,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8271903991699219,0.3977798223495483,0.3798393607139587,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95001220703125,0.6851300597190857,0.222377136349678,1.019614338874817,284.9500427246094,284.95001220703125,301.7549133300781,292.6581420898437,298.7509765625,297.2234802246094,283.9501647949219,1.0,0.6114585399627686,0.4481326639652252,0.4481326639652252,1.0,1.0,-3.1734213829040527,1.0682700872421265,2.1051511764526367,0.3512895107269287,0.929720103740692,0.929720103740692,0.0,186.0928955078125,196.0,60411.4609375,0.0,2827.365234375,1.0,278.1499938964844,281.9725036621094,295.6629333496094,299.5543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465935826301576,1.0,0.0,0.0,3.7772057056427,3.777230978012085,9.519947639091696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.4345703125,0.0,1680.140869140625,1895.4371337890625,0.0,3832.222900390625,0.9338838458061218,1.0,0.0,3.0,1.0,0.0
18192480,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.808156430721283,0.368998110294342,0.3352310359477997,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.9627672433853148,0.6200213432312012,0.588342010974884,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8624458312988281,0.4545412957668304,0.3197847306728363,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8271903991699219,0.3977798223495483,0.3798393607139587,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95001220703125,0.6851300597190857,0.222377136349678,1.019614338874817,284.9500427246094,284.95001220703125,301.7549133300781,292.6581420898437,298.7509765625,297.2234802246094,283.9501647949219,1.0,0.6114585399627686,0.4481326639652252,0.4481326639652252,1.0,1.0,-3.1734213829040527,1.0682700872421265,2.1051511764526367,0.3512895107269287,0.929720103740692,0.929720103740692,0.0,186.0928955078125,196.0,60411.4609375,0.0,2827.365234375,1.0,278.1499938964844,281.9725036621094,295.6629333496094,299.5543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465935826301576,1.0,0.0,0.0,3.7772057056427,3.777230978012085,9.519947639091696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.4345703125,0.0,1680.140869140625,1895.4371337890625,0.0,3832.222900390625,0.9338838458061218,1.0,0.0,3.0,1.0,0.0
