time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192540,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8047372698783875,0.3693025410175323,0.3356282413005829,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.9586732387542723,0.6208012700080872,0.5891892313957214,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8598747849464417,0.4565538167953491,0.3212790489196777,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8245587348937988,0.3990361094474792,0.3811513185501098,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.6822680234909058,0.2226819694042205,1.0215985774993896,284.95098876953125,284.95001220703125,301.7331237792969,292.6213684082031,298.7398986816406,297.2226257324219,283.9510498046875,1.0,0.6144111156463623,0.4470866024494171,0.4470866024494171,1.0,1.0,-3.180678129196167,1.0684990882873535,2.112179040908813,0.3500654995441437,0.9309098124504088,0.9309098124504088,0.0,189.7499542236328,199.0,60400.14453125,0.0,2862.08740234375,1.0,278.1499938964844,281.9716796875,295.6269226074219,299.5170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36015.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477491974830629,1.0,0.0,0.0,3.777405023574829,3.777430295944214,9.520952630737156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2783203125,0.0,1679.7049560546875,1895.4371337890625,0.0,3842.662841796875,0.9338606595993042,1.0,0.0,3.0,1.0,0.0
18192600,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8047372698783875,0.3693025410175323,0.3356282413005829,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.9586732387542723,0.6208012700080872,0.5891892313957214,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8598747849464417,0.4565538167953491,0.3212790489196777,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.8245587348937988,0.3990361094474792,0.3811513185501098,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.6822680234909058,0.2226819694042205,1.0215985774993896,284.95098876953125,284.95001220703125,301.7331237792969,292.6213684082031,298.7398986816406,297.2226257324219,283.9510498046875,1.0,0.6144111156463623,0.4470866024494171,0.4470866024494171,1.0,1.0,-3.180678129196167,1.0684990882873535,2.112179040908813,0.3500654995441437,0.9309098124504088,0.9309098124504088,0.0,189.7499542236328,199.0,60400.14453125,0.0,2862.08740234375,1.0,278.1499938964844,281.9716796875,295.6269226074219,299.5170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36015.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477491974830629,1.0,0.0,0.0,3.777405023574829,3.777430295944214,9.520952630737156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2783203125,0.0,1679.7049560546875,1895.4371337890625,0.0,3842.662841796875,0.9338606595993042,1.0,0.0,3.0,1.0,0.0
18192660,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8016440868377686,0.3695897758007049,0.3360037207603454,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.9549548625946044,0.6215851306915283,0.5900420546531677,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8576810956001282,0.4585566520690918,0.3227586150169372,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8222516179084778,0.4002726674079895,0.3824391067028045,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.6797263026237488,0.2229777574539184,1.023509502410889,284.9509582519531,284.95001220703125,301.7114562988281,292.5844421386719,298.7284240722656,297.2218933105469,283.95098876953125,1.0,0.6171984672546387,0.4458816945552826,0.4458816945552826,1.0,1.0,-3.187779903411865,1.06827712059021,2.119502782821656,0.3484269380569458,0.931554675102234,0.931554675102234,0.0,193.1553649902344,202.0,60389.13671875,0.0,2895.271728515625,1.0,278.1499938964844,281.97003173828125,295.59051513671875,299.4796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35982.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489949941635132,1.0,0.0,0.0,3.778387069702149,3.778412342071533,9.525903692519933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9384765625,0.0,1680.61865234375,1895.4371337890625,0.0,3853.90380859375,0.9340528845787048,1.0,0.0,3.0,1.0,0.0
18192720,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8016440868377686,0.3695897758007049,0.3360037207603454,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.9549548625946044,0.6215851306915283,0.5900420546531677,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8576810956001282,0.4585566520690918,0.3227586150169372,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.8222516179084778,0.4002726674079895,0.3824391067028045,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.6797263026237488,0.2229777574539184,1.023509502410889,284.9509582519531,284.95001220703125,301.7114562988281,292.5844421386719,298.7284240722656,297.2218933105469,283.95098876953125,1.0,0.6171984672546387,0.4458816945552826,0.4458816945552826,1.0,1.0,-3.187779903411865,1.06827712059021,2.119502782821656,0.3484269380569458,0.931554675102234,0.931554675102234,0.0,193.1553649902344,202.0,60389.13671875,0.0,2895.271728515625,1.0,278.1499938964844,281.97003173828125,295.59051513671875,299.4796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35982.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489949941635132,1.0,0.0,0.0,3.778387069702149,3.778412342071533,9.525903692519933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9384765625,0.0,1680.61865234375,1895.4371337890625,0.0,3853.90380859375,0.9340528845787048,1.0,0.0,3.0,1.0,0.0
18192780,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.798775851726532,0.3698542714118957,0.3363538384437561,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.9514676332473756,0.6223515272140503,0.590877115726471,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8557335734367371,0.4605547189712524,0.3242295086383819,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8201408982276917,0.4014788866043091,0.3836939632892608,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.6773856282234192,0.2232575267553329,1.0253260135650637,284.95068359375,284.95001220703125,301.69000244140625,292.5475158691406,298.717041015625,297.2212219238281,283.9507141113281,1.0,0.6198660135269165,0.444676786661148,0.444676786661148,1.0,1.0,-3.194668769836426,1.0679402351379397,2.1267285346984863,0.3467204868793487,0.931833803653717,0.931833803653717,0.0,196.40359497070312,205.0,60375.53125,0.0,2927.2919921875,1.0,278.1499938964844,281.96826171875,295.55377197265625,299.4416809082031,293.1499938964844,293.1499938964844,278.1499938964844,35977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502682089805604,1.0,0.0,0.0,3.779307842254639,3.779333114624024,9.530547231406672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1376953125,0.0,1681.6717529296875,1895.4371337890625,0.0,3865.3779296875,0.9342530965805054,1.0,0.0,3.0,1.0,0.0
18192840,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.798775851726532,0.3698542714118957,0.3363538384437561,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.9514676332473756,0.6223515272140503,0.590877115726471,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8557335734367371,0.4605547189712524,0.3242295086383819,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8201408982276917,0.4014788866043091,0.3836939632892608,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.6773856282234192,0.2232575267553329,1.0253260135650637,284.95068359375,284.95001220703125,301.69000244140625,292.5475158691406,298.717041015625,297.2212219238281,283.9507141113281,1.0,0.6198660135269165,0.444676786661148,0.444676786661148,1.0,1.0,-3.194668769836426,1.0679402351379397,2.1267285346984863,0.3467204868793487,0.931833803653717,0.931833803653717,0.0,196.40359497070312,205.0,60375.53125,0.0,2927.2919921875,1.0,278.1499938964844,281.96826171875,295.55377197265625,299.4416809082031,293.1499938964844,293.1499938964844,278.1499938964844,35977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502682089805604,1.0,0.0,0.0,3.779307842254639,3.779333114624024,9.530547231406672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1376953125,0.0,1681.6717529296875,1895.4371337890625,0.0,3865.3779296875,0.9342530965805054,1.0,0.0,3.0,1.0,0.0
18192900,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.797389805316925,0.3699794411659241,0.3365217745304107,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.9497672319412231,0.6227275729179382,0.5912874937057495,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8548135161399841,0.4615532755851745,0.3249638080596924,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8191238641738892,0.4020721018314361,0.3843113780021667,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.6762585043907166,0.2233921885490417,1.0262070894241333,284.9505615234375,284.95001220703125,301.67938232421875,292.529052734375,298.7113952636719,297.22088623046875,283.9505615234375,1.0,0.6211740374565125,0.4440743327140808,0.4440743327140808,1.0,1.0,-3.198047876358032,1.0677390098571775,2.1303091049194336,0.3458485305309295,0.9319050312042236,0.9319050312042236,0.0,198.00173950195312,205.0,60367.59375,0.0,2943.07421875,1.0,278.1499938964844,281.9673767089844,295.5353698730469,299.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,35978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509040117263794,1.0,0.0,0.0,3.779674053192138,3.779699325561523,9.53239407408546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.083984375,0.0,1682.11328125,1895.4371337890625,0.0,3871.1025390625,0.9343349933624268,1.0,0.0,3.0,1.0,0.0
18192960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.7960314750671387,0.3700985312461853,0.3366840183734894,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.9480934143066406,0.6230997443199158,0.5916936993598938,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8539264798164368,0.462553858757019,0.3256986737251282,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.8181279301643372,0.402657151222229,0.3849208950996399,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.6751569509506226,0.2235232293605804,1.0270695686340332,284.950439453125,284.95001220703125,301.6687927246094,292.5105895996094,298.7058410644531,297.2205810546875,283.950439453125,1.0,0.6224668025970459,0.443497747182846,0.443497747182846,1.0,1.0,-3.201385259628296,1.067576289176941,2.133808851242065,0.3450236916542053,0.9319538474082948,0.9319538474082948,0.0,199.58482360839844,208.0,60359.3359375,0.0,2958.71630859375,1.0,278.1499938964844,281.966552734375,295.51690673828125,299.4034118652344,293.1499938964844,293.1499938964844,278.1499938964844,35980.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515380859375,1.0,0.0,0.0,3.7799863815307617,3.7800116539001465,9.533969205222092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.9833984375,0.0,1682.49853515625,1895.4371337890625,0.0,3876.807861328125,0.9344058632850648,1.0,0.0,3.0,1.0,0.0
18193020,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.7933791279792786,0.3703025579452514,0.3369792997837066,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.9448229670524596,0.6238440275192261,0.5925021171569824,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8522509932518005,0.4645816385746002,0.3271825909614563,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8161793947219849,0.4037852883338928,0.3861019313335418,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.6730194687843323,0.2237720042467117,1.0287292003631592,284.9502258300781,284.95001220703125,301.6478881835937,292.4737243652344,298.6949157714844,297.2200012207031,283.95025634765625,1.0,0.6250073909759521,0.4423445761203766,0.4423445761203766,1.0,1.0,-3.207914590835572,1.067188739776611,2.14072585105896,0.3433417677879333,0.9319589138031006,0.9319589138031006,0.0,202.71144104003903,211.0,60340.13671875,0.0,2989.567138671875,1.0,278.1499938964844,281.9649353027344,295.48004150390625,299.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527941346168518,1.0,0.0,0.0,3.7803707122802734,3.780395984649658,9.535908134239436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4697265625,0.0,1683.00146484375,1895.4371337890625,0.0,3888.098876953125,0.9344956278800964,1.0,0.0,3.0,1.0,0.0
18193080,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.7933791279792786,0.3703025579452514,0.3369792997837066,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.9448229670524596,0.6238440275192261,0.5925021171569824,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8522509932518005,0.4645816385746002,0.3271825909614563,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.8161793947219849,0.4037852883338928,0.3861019313335418,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.6730194687843323,0.2237720042467117,1.0287292003631592,284.9502258300781,284.95001220703125,301.6478881835937,292.4737243652344,298.6949157714844,297.2200012207031,283.95025634765625,1.0,0.6250073909759521,0.4423445761203766,0.4423445761203766,1.0,1.0,-3.207914590835572,1.067188739776611,2.14072585105896,0.3433417677879333,0.9319589138031006,0.9319589138031006,0.0,202.71144104003903,211.0,60340.13671875,0.0,2989.567138671875,1.0,278.1499938964844,281.9649353027344,295.48004150390625,299.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527941346168518,1.0,0.0,0.0,3.7803707122802734,3.780395984649658,9.535908134239436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4697265625,0.0,1683.00146484375,1895.4371337890625,0.0,3888.098876953125,0.9344956278800964,1.0,0.0,3.0,1.0,0.0
18193140,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.7907851934432983,0.3704675137996673,0.3372414410114288,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.941625714302063,0.6245948076248169,0.5933132767677307,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.850674569606781,0.4666457176208496,0.3286879956722259,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.8142613768577576,0.404866099357605,0.3872405588626861,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.670947253704071,0.2240079939365387,1.0303287506103516,284.9500732421875,284.95001220703125,301.6272888183594,292.43701171875,298.68414306640625,297.2195129394531,283.9500732421875,1.0,0.6275103688240051,0.4411914050579071,0.4411914050579071,1.0,1.0,-3.214306116104126,1.066730260848999,2.147575855255127,0.3416163623332977,0.9318897128105164,0.9318897128105164,0.0,205.81593322753903,214.0,60318.21875,0.0,3020.125244140625,1.0,278.1499938964844,281.96337890625,295.4432373046875,299.3263244628906,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954030692577362,1.0,0.0,0.0,3.780517339706421,3.7805426120758057,9.536647667118814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6494140625,0.0,1683.229248046875,1895.4371337890625,0.0,3899.199951171875,0.934532880783081,1.0,0.0,3.0,1.0,0.0
18193200,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.7907851934432983,0.3704675137996673,0.3372414410114288,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.941625714302063,0.6245948076248169,0.5933132767677307,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.850674569606781,0.4666457176208496,0.3286879956722259,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.8142613768577576,0.404866099357605,0.3872405588626861,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.670947253704071,0.2240079939365387,1.0303287506103516,284.9500732421875,284.95001220703125,301.6272888183594,292.43701171875,298.68414306640625,297.2195129394531,283.9500732421875,1.0,0.6275103688240051,0.4411914050579071,0.4411914050579071,1.0,1.0,-3.214306116104126,1.066730260848999,2.147575855255127,0.3416163623332977,0.9318897128105164,0.9318897128105164,0.0,205.81593322753903,214.0,60318.21875,0.0,3020.125244140625,1.0,278.1499938964844,281.96337890625,295.4432373046875,299.3263244628906,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954030692577362,1.0,0.0,0.0,3.780517339706421,3.7805426120758057,9.536647667118814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6494140625,0.0,1683.229248046875,1895.4371337890625,0.0,3899.199951171875,0.934532880783081,1.0,0.0,3.0,1.0,0.0
18193260,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.7882402539253235,0.3705897331237793,0.3374638259410858,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.938498079776764,0.6253382563591003,0.5941190123558044,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8491923809051514,0.4687429070472717,0.3302172124385834,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8123592734336853,0.4058914184570312,0.3883256316184997,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.668931782245636,0.2242271155118942,1.0318495035171509,284.9499206542969,284.95001220703125,301.6070861816406,292.40045166015625,298.6735534667969,297.2190856933594,283.949951171875,1.0,0.6299716830253601,0.4400269687175751,0.4400269687175751,1.0,1.0,-3.2205164432525635,1.0661574602127075,2.1543588638305664,0.3398118913173675,0.9317435622215272,0.9317435622215272,0.0,208.89784240722656,202.0,60292.9765625,0.0,3050.283203125,1.0,278.1499938964844,281.9619445800781,295.4066162109375,299.2876892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552425742149352,1.0,0.0,0.0,3.78036379814148,3.780389070510864,9.53587345975393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4814453125,0.0,1683.1004638671875,1895.4371337890625,0.0,3910.06591796875,0.934502899646759,1.0,0.0,3.0,1.0,0.0
18193320,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.7882402539253235,0.3705897331237793,0.3374638259410858,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.938498079776764,0.6253382563591003,0.5941190123558044,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8491923809051514,0.4687429070472717,0.3302172124385834,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8123592734336853,0.4058914184570312,0.3883256316184997,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.668931782245636,0.2242271155118942,1.0318495035171509,284.9499206542969,284.95001220703125,301.6070861816406,292.40045166015625,298.6735534667969,297.2190856933594,283.949951171875,1.0,0.6299716830253601,0.4400269687175751,0.4400269687175751,1.0,1.0,-3.2205164432525635,1.0661574602127075,2.1543588638305664,0.3398118913173675,0.9317435622215272,0.9317435622215272,0.0,208.89784240722656,202.0,60292.9765625,0.0,3050.283203125,1.0,278.1499938964844,281.9619445800781,295.4066162109375,299.2876892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552425742149352,1.0,0.0,0.0,3.78036379814148,3.780389070510864,9.53587345975393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4814453125,0.0,1683.1004638671875,1895.4371337890625,0.0,3910.06591796875,0.934502899646759,1.0,0.0,3.0,1.0,0.0
18193380,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.7920688390731812,0.3707265257835388,0.3374347984790802,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.943923830986023,0.6260923743247986,0.5946639776229858,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8542281985282898,0.4708694219589233,0.3315652906894684,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8166095018386841,0.4069161415100097,0.3891355097293854,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.672340989112854,0.22446109354496,1.0321321487426758,284.9483947753906,284.95001220703125,301.5873107910156,292.3641662597656,298.6630249023437,297.2188415527344,283.9483642578125,1.0,0.6279970407485962,0.438862532377243,0.438862532377243,1.0,1.0,-3.224071979522705,1.0645673274993896,2.1595046520233154,0.3376231491565704,0.9301401972770692,0.9301401972770692,0.0,205.10166931152344,190.0,60228.578125,0.0,3037.012939453125,1.0,278.1499938964844,281.9598388671875,295.3698425292969,299.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36060.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563776850700378,1.0,0.0,0.0,3.77842378616333,3.778449058532715,9.52608843363123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.765625,0.0,1681.2633056640625,1895.4371337890625,0.0,3920.23095703125,0.9340944290161132,1.0,0.0,3.0,1.0,0.0
18193440,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.7920688390731812,0.3707265257835388,0.3374347984790802,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.943923830986023,0.6260923743247986,0.5946639776229858,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8542281985282898,0.4708694219589233,0.3315652906894684,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8166095018386841,0.4069161415100097,0.3891355097293854,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.672340989112854,0.22446109354496,1.0321321487426758,284.9483947753906,284.95001220703125,301.5873107910156,292.3641662597656,298.6630249023437,297.2188415527344,283.9483642578125,1.0,0.6279970407485962,0.438862532377243,0.438862532377243,1.0,1.0,-3.224071979522705,1.0645673274993896,2.1595046520233154,0.3376231491565704,0.9301401972770692,0.9301401972770692,0.0,205.10166931152344,190.0,60228.578125,0.0,3037.012939453125,1.0,278.1499938964844,281.9598388671875,295.3698425292969,299.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36060.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563776850700378,1.0,0.0,0.0,3.77842378616333,3.778449058532715,9.52608843363123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.765625,0.0,1681.2633056640625,1895.4371337890625,0.0,3920.23095703125,0.9340944290161132,1.0,0.0,3.0,1.0,0.0
18193500,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.7956730723381042,0.3708125352859497,0.337370216846466,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.948805332183838,0.6264805197715759,0.5948801040649414,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8585282564163208,0.4719630181789398,0.3322107195854187,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.8202947974205017,0.4074339568614959,0.3894763886928558,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.6755091547966003,0.2245980203151703,1.03203547000885,284.94781494140625,284.95001220703125,301.5776062011719,292.3461303710937,298.657958984375,297.21893310546875,283.9477844238281,1.0,0.6261416673660278,0.438280314207077,0.438280314207077,1.0,1.0,-3.225324869155884,1.063571810722351,2.1617531776428223,0.3364242911338806,0.929064393043518,0.929064393043518,0.0,201.52420043945312,190.0,60184.48828125,0.0,3020.003173828125,1.0,278.1499938964844,281.9592590332031,295.3514099121094,299.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36095.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568716287612916,1.0,0.0,0.0,3.776198148727417,3.7762234210968018,9.514869248050672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.427734375,0.0,1678.8941650390625,1895.4371337890625,0.0,3924.65087890625,0.9336194396018982,1.0,0.0,3.0,1.0,0.0
18193560,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8000090718269348,0.3709091544151306,0.3372930884361267,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.9545124769210817,0.626874566078186,0.595078706741333,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.8636443614959717,0.4730740487575531,0.3328511714935303,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.8246297836303711,0.4079565703868866,0.3897981643676758,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.6793313026428223,0.2247478067874908,1.0318849086761477,284.9474792480469,284.95001220703125,301.5679931640625,292.3281555175781,298.65313720703125,297.2191467285156,283.9474792480469,1.0,0.6239506006240845,0.4377336204051971,0.4377336204051971,1.0,1.0,-3.226447105407715,1.062608003616333,2.163839101791382,0.3352828025817871,0.9280153512954712,0.9280153512954712,0.0,197.3492431640625,178.0,60137.87109375,0.0,2999.41259765625,1.0,278.1499938964844,281.9589538574219,295.33306884765625,299.2045593261719,293.1499938964844,293.1499938964844,278.1499938964844,36122.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573258757591248,1.0,0.0,0.0,3.7735612392425537,3.7735865116119385,9.50158607793128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.837890625,0.0,1675.9761962890625,1895.4371337890625,0.0,3928.712890625,0.9330471754074096,1.0,0.0,3.0,1.0,0.0
18193620,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8103804588317871,0.3711257874965668,0.3371187150478363,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.9675467610359192,0.6276742815971375,0.5954431891441345,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8760116696357727,0.4753409922122955,0.3341307640075683,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8349803686141968,0.4090120792388916,0.390406996011734,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.6886296272277832,0.2250804752111435,1.0315216779708862,284.947265625,284.95001220703125,301.5492248535156,292.29254150390625,298.643798828125,297.2198486328125,283.947265625,1.0,0.6189163327217102,0.4366401731967926,0.4366401731967926,1.0,1.0,-3.2285101413726807,1.0606156587600708,2.1678946018218994,0.3329667150974273,0.9260655641555786,0.9260655641555786,0.0,187.84292602539065,166.0,60041.375,0.0,2951.433837890625,1.0,278.1499938964844,281.9587707519531,295.2967834472656,299.1617126464844,293.1499938964844,293.1499938964844,278.1499938964844,36154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581536054611206,1.0,0.0,0.0,3.7676501274108887,3.7676753997802734,9.471841622143984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4443359375,0.0,1669.2374267578125,1895.4371337890625,0.0,3936.10986328125,0.9317456483840942,1.0,0.0,3.0,1.0,0.0
18193680,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8103804588317871,0.3711257874965668,0.3371187150478363,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.9675467610359192,0.6276742815971375,0.5954431891441345,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8760116696357727,0.4753409922122955,0.3341307640075683,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8349803686141968,0.4090120792388916,0.390406996011734,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.6886296272277832,0.2250804752111435,1.0315216779708862,284.947265625,284.95001220703125,301.5492248535156,292.29254150390625,298.643798828125,297.2198486328125,283.947265625,1.0,0.6189163327217102,0.4366401731967926,0.4366401731967926,1.0,1.0,-3.2285101413726807,1.0606156587600708,2.1678946018218994,0.3329667150974273,0.9260655641555786,0.9260655641555786,0.0,187.84292602539065,166.0,60041.375,0.0,2951.433837890625,1.0,278.1499938964844,281.9587707519531,295.2967834472656,299.1617126464844,293.1499938964844,293.1499938964844,278.1499938964844,36154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581536054611206,1.0,0.0,0.0,3.7676501274108887,3.7676753997802734,9.471841622143984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4443359375,0.0,1669.2374267578125,1895.4371337890625,0.0,3936.10986328125,0.9317456483840942,1.0,0.0,3.0,1.0,0.0
18193740,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8223919868469238,0.371364951133728,0.3369264006614685,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.981942057609558,0.628480851650238,0.5957733988761902,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8912874460220337,0.4776669442653656,0.3354207575321197,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8478168845176697,0.4100739657878876,0.3909806609153747,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7000996470451355,0.2254543453454971,1.0311472415924072,284.9473571777344,284.95001220703125,301.531005859375,292.2572937011719,298.6347961425781,297.2207946777344,283.9473571777344,1.0,0.6132475137710571,0.4355467557907104,0.4355467557907104,1.0,1.0,-3.230466604232788,1.0585731267929075,2.171893358230591,0.3306149840354919,0.924342930316925,0.924342930316925,0.0,177.22682189941406,154.0,59944.2109375,0.0,2897.051513671875,1.0,278.1499938964844,281.9588928222656,295.2611999511719,299.1194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36165.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589093923568726,1.0,0.0,0.0,3.761403560638428,3.7614285945892334,9.440460075893498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.2021484375,0.0,1661.953125,1895.4371337890625,0.0,3942.858154296875,0.9303526878356934,1.0,0.0,3.0,1.0,0.0
18193800,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8223919868469238,0.371364951133728,0.3369264006614685,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.981942057609558,0.628480851650238,0.5957733988761902,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8912874460220337,0.4776669442653656,0.3354207575321197,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8478168845176697,0.4100739657878876,0.3909806609153747,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7000996470451355,0.2254543453454971,1.0311472415924072,284.9473571777344,284.95001220703125,301.531005859375,292.2572937011719,298.6347961425781,297.2207946777344,283.9473571777344,1.0,0.6132475137710571,0.4355467557907104,0.4355467557907104,1.0,1.0,-3.230466604232788,1.0585731267929075,2.171893358230591,0.3306149840354919,0.924342930316925,0.924342930316925,0.0,177.22682189941406,154.0,59944.2109375,0.0,2897.051513671875,1.0,278.1499938964844,281.9588928222656,295.2611999511719,299.1194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36165.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589093923568726,1.0,0.0,0.0,3.761403560638428,3.7614285945892334,9.440460075893498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.2021484375,0.0,1661.953125,1895.4371337890625,0.0,3942.858154296875,0.9303526878356934,1.0,0.0,3.0,1.0,0.0
18193860,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8363202810287476,0.3716123402118683,0.3367225229740143,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9965516328811646,0.6292818188667297,0.5960781574249268,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9096283912658693,0.4800415337085724,0.3367290794849396,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8634371161460876,0.4111306071281433,0.3915290236473083,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.7134293913841248,0.2258574515581131,1.0308071374893188,284.9476013183594,284.95001220703125,301.5133972167969,292.2225341796875,298.62646484375,297.2218322753906,283.9476013183594,1.0,0.6072340607643127,0.4345632493495941,0.4345632493495941,1.0,1.0,-3.232412576675415,1.0567865371704102,2.175626039505005,0.3285119533538818,0.9228634834289552,0.9228634834289552,0.0,166.0363311767578,142.0,59851.4140625,0.0,2839.409423828125,1.0,278.1499938964844,281.9591064453125,295.22625732421875,299.0780334472656,293.1499938964844,293.1499938964844,278.1499938964844,36162.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596376419067384,1.0,0.0,0.0,3.75536584854126,3.7553908824920654,9.410177312929592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6650390625,0.0,1654.8360595703125,1895.4371337890625,0.0,3949.35498046875,0.9289975762367249,1.0,0.0,3.0,1.0,0.0
18193920,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8363202810287476,0.3716123402118683,0.3367225229740143,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9965516328811646,0.6292818188667297,0.5960781574249268,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9096283912658693,0.4800415337085724,0.3367290794849396,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8634371161460876,0.4111306071281433,0.3915290236473083,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.7134293913841248,0.2258574515581131,1.0308071374893188,284.9476013183594,284.95001220703125,301.5133972167969,292.2225341796875,298.62646484375,297.2218322753906,283.9476013183594,1.0,0.6072340607643127,0.4345632493495941,0.4345632493495941,1.0,1.0,-3.232412576675415,1.0567865371704102,2.175626039505005,0.3285119533538818,0.9228634834289552,0.9228634834289552,0.0,166.0363311767578,142.0,59851.4140625,0.0,2839.409423828125,1.0,278.1499938964844,281.9591064453125,295.22625732421875,299.0780334472656,293.1499938964844,293.1499938964844,278.1499938964844,36162.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596376419067384,1.0,0.0,0.0,3.75536584854126,3.7553908824920654,9.410177312929592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6650390625,0.0,1654.8360595703125,1895.4371337890625,0.0,3949.35498046875,0.9289975762367249,1.0,0.0,3.0,1.0,0.0
18193980,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.8477375507354736,0.3717482984066009,0.3365764915943146,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364624023437,0.9990000128746032,0.6317959427833557,0.5791494846343994,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365234375,0.9262640476226808,0.482340544462204,0.338106244802475,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.876526415348053,0.4120799601078033,0.3921378254890442,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.7233757972717285,0.2261874079704284,1.030883550643921,284.9365234375,284.95001220703125,301.4964294433594,292.1883239746094,298.618896484375,297.2253723144531,283.93585205078125,1.0,0.599754273891449,0.4335797131061554,0.4335797131061554,1.0,1.0,-3.2143895626068115,1.0475598573684692,2.166829824447632,0.3238028883934021,0.9102568626403807,0.9102568626403807,0.0,157.1891326904297,130.0,59438.69921875,0.0,2753.666748046875,1.0,278.1499938964844,281.9531555175781,295.1895446777344,299.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36604.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959924042224884,1.0,0.0,0.0,3.735729932785034,3.73575496673584,9.3120274868852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.796875,0.0,1635.2882080078125,1895.4371337890625,0.0,3951.90869140625,0.9247732758522034,1.0,0.0,3.0,1.0,0.0
18194040,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.8477375507354736,0.3717482984066009,0.3365764915943146,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364624023437,0.9990000128746032,0.6317959427833557,0.5791494846343994,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365234375,0.9262640476226808,0.482340544462204,0.338106244802475,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.876526415348053,0.4120799601078033,0.3921378254890442,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.7233757972717285,0.2261874079704284,1.030883550643921,284.9365234375,284.95001220703125,301.4964294433594,292.1883239746094,298.618896484375,297.2253723144531,283.93585205078125,1.0,0.599754273891449,0.4335797131061554,0.4335797131061554,1.0,1.0,-3.2143895626068115,1.0475598573684692,2.166829824447632,0.3238028883934021,0.9102568626403807,0.9102568626403807,0.0,157.1891326904297,130.0,59438.69921875,0.0,2753.666748046875,1.0,278.1499938964844,281.9531555175781,295.1895446777344,299.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36604.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959924042224884,1.0,0.0,0.0,3.735729932785034,3.73575496673584,9.3120274868852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.796875,0.0,1635.2882080078125,1895.4371337890625,0.0,3951.90869140625,0.9247732758522034,1.0,0.0,3.0,1.0,0.0
18194100,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.8535835146903992,0.3717747926712036,0.3364688158035278,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306945800781,0.9990000128746032,0.6345347762107849,0.5667609572410583,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.9348112940788268,0.4834656715393066,0.3387799561023712,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307556152344,0.8832044005393982,0.4125139117240906,0.3924079239368438,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.930908203125,0.7282188534736633,0.226321741938591,1.030817627906799,284.93072509765625,284.95001220703125,301.4882202148437,292.1714172363281,298.6173400878906,297.2307434082031,283.93023681640625,1.0,0.5953870415687561,0.433087944984436,0.433087944984436,1.0,1.0,-3.2004261016845703,1.0411227941513062,2.1593034267425537,0.3205686807632446,0.9005593061447144,0.9005593061447144,0.0,152.80958557128906,130.0,59086.77734375,0.0,2701.3857421875,1.0,278.1499938964844,281.95220947265625,295.1693115234375,298.9835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36975.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959495484828949,1.0,0.0,0.0,3.714113712310791,3.7141387462615967,9.20457409847586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3154296875,0.0,1613.10400390625,1895.4371337890625,0.0,3948.08740234375,0.920183002948761,1.0,0.0,3.0,1.0,0.0
18194160,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.860126256942749,0.3718005120754242,0.336345762014389,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.9990000128746032,0.6381886005401611,0.5534848570823669,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.9440473914146424,0.4846007823944092,0.3394495844841003,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.890593409538269,0.4129417538642883,0.3926586806774139,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92742919921875,0.7335246205329895,0.2264495193958282,1.0306627750396729,284.92730712890625,284.95001220703125,301.4801940917969,292.1546630859375,298.6189270019531,297.2401428222656,283.9269714355469,1.0,0.5907104015350342,0.4327386617660522,0.4327386617660522,1.0,1.0,-3.1852381229400635,1.0345709323883057,2.150667190551758,0.3174838125705719,0.8910219669342041,0.8910219669342041,0.0,148.2001495361328,118.0,58682.625,0.0,2645.84130859375,1.0,278.1499938964844,281.9537353515625,295.1485900878906,298.9391174316406,293.1499938964844,293.1499938964844,278.45001220703125,37286.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586136341094972,1.0,0.0,0.0,3.686940670013428,3.686965227127075,9.070382134268584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.68701171875,0.0,1584.3780517578125,1895.4371337890625,0.0,3940.21826171875,0.9143387079238892,1.0,0.0,3.0,1.0,0.0
18194220,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8762508034706116,0.3724724054336548,0.3364903330802917,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.9990000128746032,0.6479398012161255,0.523812472820282,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.9646296501159668,0.4875177443027496,0.3411104381084442,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9084349870681764,0.414282351732254,0.3934648931026459,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106506347656,0.7464035749435425,0.2270594835281372,1.0313293933868408,285.0092163085937,284.95001220703125,301.4646911621094,292.1216735839844,298.6361694335937,297.2794189453125,284.00616455078125,1.0,0.5807477235794067,0.4320400357246399,0.4320400357246399,1.0,1.0,-3.153505086898804,1.0210165977478027,2.132488489151001,0.31111741065979,0.980561137199402,0.980561137199402,0.0,138.337890625,136.0,57401.9296875,0.0,2530.138427734375,1.0,278.4433288574219,282.0596923828125,295.0883483886719,298.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,33342.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94878089427948,1.0,0.0,0.0,3.7975127696990967,3.7975378036499023,9.62258468462096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.4794921875,0.0,1682.8760986328125,1895.4371337890625,0.0,3851.97265625,0.93632173538208,1.0,0.0,3.0,1.0,0.0
18194280,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.8762508034706116,0.3724724054336548,0.3364903330802917,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.9990000128746032,0.6479398012161255,0.523812472820282,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.9646296501159668,0.4875177443027496,0.3411104381084442,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.9084349870681764,0.414282351732254,0.3934648931026459,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106506347656,0.7464035749435425,0.2270594835281372,1.0313293933868408,285.0092163085937,284.95001220703125,301.4646911621094,292.1216735839844,298.6361694335937,297.2794189453125,284.00616455078125,1.0,0.5807477235794067,0.4320400357246399,0.4320400357246399,1.0,1.0,-3.153505086898804,1.0210165977478027,2.132488489151001,0.31111741065979,0.980561137199402,0.980561137199402,0.0,138.337890625,136.0,57401.9296875,0.0,2530.138427734375,1.0,278.4433288574219,282.0596923828125,295.0883483886719,298.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,33342.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94878089427948,1.0,0.0,0.0,3.7975127696990967,3.7975378036499023,9.62258468462096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.4794921875,0.0,1682.8760986328125,1895.4371337890625,0.0,3851.97265625,0.93632173538208,1.0,0.0,3.0,1.0,0.0
18194340,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.8786693215370178,0.3720208704471588,0.3363044857978821,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9990000128746032,0.6564393043518066,0.5192872285842896,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.968789517879486,0.489382654428482,0.3425556421279907,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.9119152426719666,0.4147927761077881,0.394118070602417,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.7488139271736145,0.2273321598768234,1.0328333377838137,284.8900146484375,284.95001220703125,301.45001220703125,292.08935546875,298.64801025390625,297.3077087402344,283.8928527832031,1.0,0.5806373357772827,0.4313414096832275,0.4313414096832275,1.0,1.0,-3.152123212814331,1.0187877416610718,2.1333353519439697,0.3086862564086914,0.8702632188796997,0.8702632188796997,0.0,136.99082946777344,154.0,57881.75,0.0,2520.261962890625,1.0,278.15655517578125,281.92919921875,295.10693359375,298.8644714355469,293.1499938964844,293.1499938964844,278.45001220703125,39344.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562020301818848,1.0,0.0,0.0,3.6637442111968994,3.663769006729126,8.9566088945503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.970703125,0.0,1573.6336669921875,1895.4371337890625,0.0,3918.6591796875,0.9110062122344972,1.0,0.0,3.0,1.0,0.0
