time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194400,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.8786693215370178,0.3720208704471588,0.3363044857978821,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.9990000128746032,0.6564393043518066,0.5192872285842896,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.968789517879486,0.489382654428482,0.3425556421279907,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.9119152426719666,0.4147927761077881,0.394118070602417,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.7488139271736145,0.2273321598768234,1.0328333377838137,284.8900146484375,284.95001220703125,301.45001220703125,292.08935546875,298.64801025390625,297.3077087402344,283.8928527832031,1.0,0.5806373357772827,0.4313414096832275,0.4313414096832275,1.0,1.0,-3.152123212814331,1.0187877416610718,2.1333353519439697,0.3086862564086914,0.8702632188796997,0.8702632188796997,0.0,136.99082946777344,154.0,57881.75,0.0,2520.261962890625,1.0,278.15655517578125,281.92919921875,295.10693359375,298.8644714355469,293.1499938964844,293.1499938964844,278.45001220703125,39344.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562020301818848,1.0,0.0,0.0,3.6637442111968994,3.663769006729126,8.9566088945503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.970703125,0.0,1573.6336669921875,1895.4371337890625,0.0,3918.6591796875,0.9110062122344972,1.0,0.0,3.0,1.0,0.0
18194460,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8717429637908936,0.3726997673511505,0.3367507755756378,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.9990000128746032,0.6617161631584167,0.5322849750518799,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02618408203125,0.9626464247703552,0.4924412369728088,0.3445413410663605,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.9046876430511476,0.4161042869091034,0.3952500820159912,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.02655029296875,0.7437065839767456,0.2280551642179489,1.036072850227356,285.02618408203125,284.95001220703125,301.4385986328125,292.0585327148437,298.6548767089844,297.32342529296875,284.0256042480469,1.0,0.5868486166000366,0.4309139847755432,0.4309139847755432,1.0,1.0,-3.175905227661133,1.0265254974365234,2.1493797302246094,0.3108750879764557,0.989483654499054,0.989483654499054,0.0,141.61941528320312,172.0,57521.49609375,0.0,2591.726806640625,1.0,278.4433288574219,282.0731506347656,295.0362854003906,298.69342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33046.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479328393936156,1.0,0.0,0.0,3.788732528686523,3.78875732421875,9.578139952282072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1474609375,0.0,1670.1256103515625,1895.4371337890625,0.0,3844.3203125,0.9343489408493042,1.0,0.0,3.0,1.0,0.0
18194520,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8717429637908936,0.3726997673511505,0.3367507755756378,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.9990000128746032,0.6617161631584167,0.5322849750518799,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02618408203125,0.9626464247703552,0.4924412369728088,0.3445413410663605,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.9046876430511476,0.4161042869091034,0.3952500820159912,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.02655029296875,0.7437065839767456,0.2280551642179489,1.036072850227356,285.02618408203125,284.95001220703125,301.4385986328125,292.0585327148437,298.6548767089844,297.32342529296875,284.0256042480469,1.0,0.5868486166000366,0.4309139847755432,0.4309139847755432,1.0,1.0,-3.175905227661133,1.0265254974365234,2.1493797302246094,0.3108750879764557,0.989483654499054,0.989483654499054,0.0,141.61941528320312,172.0,57521.49609375,0.0,2591.726806640625,1.0,278.4433288574219,282.0731506347656,295.0362854003906,298.69342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33046.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479328393936156,1.0,0.0,0.0,3.788732528686523,3.78875732421875,9.578139952282072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1474609375,0.0,1670.1256103515625,1895.4371337890625,0.0,3844.3203125,0.9343489408493042,1.0,0.0,3.0,1.0,0.0
18194580,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.8583488464355469,0.3722914457321167,0.3369719684123993,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.9990000128746032,0.661880612373352,0.5580135583877563,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.9483304619789124,0.4944688081741333,0.3463878929615021,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.8909105658531189,0.4166158139705658,0.3962826728820801,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.910400390625,0.7335709929466248,0.22828109562397,1.03930926322937,284.9117126464844,284.95001220703125,301.4327697753906,292.0298767089844,298.6409606933594,297.3045654296875,283.9142761230469,1.0,0.5974014401435852,0.4304865598678589,0.4304865598678589,1.0,1.0,-3.214449167251587,1.0397014617919922,2.1747477054595947,0.3154052197933197,0.90021151304245,0.90021151304245,0.0,150.7335968017578,190.0,58866.30078125,0.0,2718.48974609375,1.0,278.156494140625,281.9307861328125,295.066650390625,298.8721618652344,293.1499938964844,293.1499938964844,278.45001220703125,37664.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591665267944336,1.0,0.0,0.0,3.7255747318267822,3.725599765777588,9.261468676413642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.408203125,0.0,1631.5943603515625,1895.4371337890625,0.0,3945.152587890625,0.923559546470642,1.0,0.0,3.0,1.0,0.0
18194640,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.8583488464355469,0.3722914457321167,0.3369719684123993,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.9990000128746032,0.661880612373352,0.5580135583877563,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.9483304619789124,0.4944688081741333,0.3463878929615021,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.8909105658531189,0.4166158139705658,0.3962826728820801,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.910400390625,0.7335709929466248,0.22828109562397,1.03930926322937,284.9117126464844,284.95001220703125,301.4327697753906,292.0298767089844,298.6409606933594,297.3045654296875,283.9142761230469,1.0,0.5974014401435852,0.4304865598678589,0.4304865598678589,1.0,1.0,-3.214449167251587,1.0397014617919922,2.1747477054595947,0.3154052197933197,0.90021151304245,0.90021151304245,0.0,150.7335968017578,190.0,58866.30078125,0.0,2718.48974609375,1.0,278.156494140625,281.9307861328125,295.066650390625,298.8721618652344,293.1499938964844,293.1499938964844,278.45001220703125,37664.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591665267944336,1.0,0.0,0.0,3.7255747318267822,3.725599765777588,9.261468676413642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.408203125,0.0,1631.5943603515625,1895.4371337890625,0.0,3945.152587890625,0.923559546470642,1.0,0.0,3.0,1.0,0.0
18194700,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8505339026451111,0.372468501329422,0.3370559811592102,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0494689941406,0.9990000128746032,0.6607785224914551,0.5740631222724915,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491027832031,0.9391661882400512,0.4958889186382293,0.3473081290721893,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487060546875,0.8826602697372437,0.4171146750450134,0.3967466056346893,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.7274700403213501,0.2284724563360214,1.0406228303909302,285.0490417480469,284.95001220703125,301.4317932128906,292.0163269042969,298.6327514648437,297.2919616699219,284.05303955078125,1.0,0.6037643551826477,0.4302728474140167,0.4302728474140167,1.0,1.0,-3.2370851039886475,1.0475136041641235,2.189571619033813,0.3181099593639374,1.0,1.0,0.0,156.54714965820312,190.0,58366.3359375,0.0,2796.811279296875,1.0,278.404052734375,282.0810852050781,295.0009155273437,298.6680603027344,293.1499938964844,293.1499938964844,278.45001220703125,33463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548062086105348,1.0,0.0,0.0,3.7849841117858887,3.7850091457366943,9.559197451380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.67578125,0.0,1668.911865234375,1895.4371337890625,0.0,3906.155029296875,0.9354093074798584,1.0,0.0,3.0,1.0,0.0
18194760,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0656433105469,0.8431789875030518,0.3728514313697815,0.3375506997108459,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658264160156,0.9990000128746032,0.659102737903595,0.5907343029975891,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657653808594,0.9301090240478516,0.4975222945213318,0.3485552072525024,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.065673828125,0.8747148513793945,0.4177998602390289,0.3975447118282318,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.7214936017990112,0.2287626266479492,1.0427695512771606,285.06573486328125,284.95001220703125,301.4320983886719,292.00323486328125,298.6229858398437,297.27899169921875,284.0668029785156,1.0,0.6107344031333923,0.4294586479663849,0.4294586479663849,1.0,1.0,-3.262761354446411,1.0549709796905518,2.20779037475586,0.3198035359382629,1.0,1.0,0.0,162.83265686035156,193.0,58735.078125,0.0,2885.18017578125,1.0,278.4434509277344,282.0910949707031,294.9981994628906,298.726806640625,293.1499938964844,293.1499938964844,278.1499938964844,33352.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545538425445556,1.0,0.0,0.0,3.8471152782440186,3.8471407890319824,9.875604973785812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.291015625,0.0,1742.8431396484375,1895.4371337890625,0.0,3903.892333984375,0.9476331472396852,1.0,0.0,3.0,1.0,0.0
18194820,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8322110176086426,0.3722471892833709,0.3376840949058532,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.9990000128746032,0.653082013130188,0.6160945296287537,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.9169103503227234,0.4994585514068603,0.3504025638103485,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.86313796043396,0.4181209206581116,0.3984780013561249,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91827392578125,0.7122325301170349,0.2286898493766784,1.0449179410934448,284.9187927246094,284.95001220703125,301.4362487792969,291.9784545898437,298.5937194824219,297.2388916015625,283.919677734375,1.0,0.6205801367759705,0.4278302490711212,0.4278302490711212,1.0,1.0,-3.299367666244507,1.0641262531280518,2.235241413116455,0.3212026059627533,0.9386863112449646,0.9386863112449646,0.0,172.63270568847656,196.0,60374.40234375,0.0,3018.118896484375,1.0,278.15643310546875,281.91387939453125,295.026611328125,298.9269714355469,293.1499938964844,293.1499938964844,278.1499938964844,36583.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96791809797287,1.0,0.0,0.0,3.8382253646850586,3.8382513523101807,9.830015414991069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6044921875,0.0,1757.4239501953125,1895.4371337890625,0.0,4022.84619140625,0.9478329420089722,1.0,0.0,3.0,1.0,0.0
18194880,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8322110176086426,0.3722471892833709,0.3376840949058532,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.9990000128746032,0.653082013130188,0.6160945296287537,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.9169103503227234,0.4994585514068603,0.3504025638103485,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.86313796043396,0.4181209206581116,0.3984780013561249,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91827392578125,0.7122325301170349,0.2286898493766784,1.0449179410934448,284.9187927246094,284.95001220703125,301.4362487792969,291.9784545898437,298.5937194824219,297.2388916015625,283.919677734375,1.0,0.6205801367759705,0.4278302490711212,0.4278302490711212,1.0,1.0,-3.299367666244507,1.0641262531280518,2.235241413116455,0.3212026059627533,0.9386863112449646,0.9386863112449646,0.0,172.63270568847656,196.0,60374.40234375,0.0,3018.118896484375,1.0,278.15643310546875,281.91387939453125,295.026611328125,298.9269714355469,293.1499938964844,293.1499938964844,278.1499938964844,36583.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96791809797287,1.0,0.0,0.0,3.8382253646850586,3.8382513523101807,9.830015414991069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6044921875,0.0,1757.4239501953125,1895.4371337890625,0.0,4022.84619140625,0.9478329420089722,1.0,0.0,3.0,1.0,0.0
18194940,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.8192838430404663,0.3716440498828888,0.3374548554420471,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93267822265625,0.9872280955314636,0.6483712792396545,0.6155129671096802,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9326171875,0.9020036458969116,0.5015647411346436,0.3520746231079101,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325866699219,0.8496304750442505,0.4182848632335663,0.399007111787796,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.7002051472663879,0.2284601926803589,1.0457818508148191,284.9326171875,284.95001220703125,301.4448547363281,291.9554138183594,298.57733154296875,297.2184753417969,283.9330444335937,1.0,0.6265432834625244,0.4262018501758575,0.4262018501758575,1.0,1.0,-3.301908254623413,1.0607359409332275,2.241172313690185,0.3176957070827484,0.9336048364639282,0.9336048364639282,0.0,183.3550262451172,199.0,60322.8828125,0.0,3084.23193359375,1.0,278.1501770019531,281.92388916015625,294.972900390625,298.8552551269531,293.1499938964844,293.1499938964844,278.1499938964844,36555.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970885694026947,1.0,0.0,0.0,3.819581031799317,3.8196067810058594,9.734748118717107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.375,0.0,1734.4981689453125,1895.4371337890625,0.0,4049.00634765625,0.943651020526886,1.0,0.0,3.0,1.0,0.0
18195000,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.8192838430404663,0.3716440498828888,0.3374548554420471,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93267822265625,0.9872280955314636,0.6483712792396545,0.6155129671096802,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9326171875,0.9020036458969116,0.5015647411346436,0.3520746231079101,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325866699219,0.8496304750442505,0.4182848632335663,0.399007111787796,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.7002051472663879,0.2284601926803589,1.0457818508148191,284.9326171875,284.95001220703125,301.4448547363281,291.9554138183594,298.57733154296875,297.2184753417969,283.9330444335937,1.0,0.6265432834625244,0.4262018501758575,0.4262018501758575,1.0,1.0,-3.301908254623413,1.0607359409332275,2.241172313690185,0.3176957070827484,0.9336048364639282,0.9336048364639282,0.0,183.3550262451172,199.0,60322.8828125,0.0,3084.23193359375,1.0,278.1501770019531,281.92388916015625,294.972900390625,298.8552551269531,293.1499938964844,293.1499938964844,278.1499938964844,36555.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970885694026947,1.0,0.0,0.0,3.819581031799317,3.8196067810058594,9.734748118717107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.375,0.0,1734.4981689453125,1895.4371337890625,0.0,4049.00634765625,0.943651020526886,1.0,0.0,3.0,1.0,0.0
18195060,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422302246094,0.8113266825675964,0.3712584674358368,0.3373335301876068,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422912597656,0.977770447731018,0.6466625928878784,0.6136622428894043,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.894278883934021,0.5039695501327515,0.3539023101329803,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.8418481349945068,0.4186028242111206,0.3995493650436401,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.942138671875,0.6929092407226562,0.2283714711666107,1.046544909477234,284.9422607421875,284.95001220703125,301.4575500488281,291.9339599609375,298.5731201171875,297.2135314941406,283.94256591796875,1.0,0.6304976344108582,0.4247451722621918,0.4247451722621918,1.0,1.0,-3.30351185798645,1.0574476718902588,2.2460641860961914,0.3141257464885711,0.932392120361328,0.932392120361328,0.0,190.410873413086,202.0,60220.984375,0.0,3127.35107421875,1.0,278.1500244140625,281.93328857421875,294.9391784667969,298.8089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36401.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715663194656372,1.0,0.0,0.0,3.803940773010254,3.8039662837982178,9.655188932811145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5283203125,0.0,1714.4036865234375,1895.4371337890625,0.0,4054.992431640625,0.9400889277458192,1.0,0.0,3.0,1.0,0.0
18195120,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422302246094,0.8113266825675964,0.3712584674358368,0.3373335301876068,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422912597656,0.977770447731018,0.6466625928878784,0.6136622428894043,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.894278883934021,0.5039695501327515,0.3539023101329803,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.8418481349945068,0.4186028242111206,0.3995493650436401,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.942138671875,0.6929092407226562,0.2283714711666107,1.046544909477234,284.9422607421875,284.95001220703125,301.4575500488281,291.9339599609375,298.5731201171875,297.2135314941406,283.94256591796875,1.0,0.6304976344108582,0.4247451722621918,0.4247451722621918,1.0,1.0,-3.30351185798645,1.0574476718902588,2.2460641860961914,0.3141257464885711,0.932392120361328,0.932392120361328,0.0,190.410873413086,202.0,60220.984375,0.0,3127.35107421875,1.0,278.1500244140625,281.93328857421875,294.9391784667969,298.8089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36401.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715663194656372,1.0,0.0,0.0,3.803940773010254,3.8039662837982178,9.655188932811145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5283203125,0.0,1714.4036865234375,1895.4371337890625,0.0,4054.992431640625,0.9400889277458192,1.0,0.0,3.0,1.0,0.0
18195180,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8057941198348999,0.3709300458431244,0.3372159302234649,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9713132977485656,0.6460263133049011,0.6130641102790833,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8897064328193665,0.50648033618927,0.355769395828247,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8368646502494812,0.41897052526474,0.400080531835556,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.6881253719329834,0.2283591330051422,1.0473343133926392,284.94757080078125,284.95001220703125,301.4739685058594,291.9139709472656,298.5724792480469,297.21197509765625,283.9477233886719,1.0,0.6335675716400146,0.4232885241508484,0.4232885241508484,1.0,1.0,-3.306483030319214,1.0546544790267944,2.25182843208313,0.3107315003871918,0.932993710041046,0.932993710041046,0.0,195.452392578125,205.0,60154.83203125,0.0,3162.36328125,1.0,278.1499938964844,281.9373474121094,294.9157409667969,298.7784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718092679977416,1.0,0.0,0.0,3.7959508895874015,3.795976400375366,9.61467094384716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1357421875,0.0,1703.3807373046875,1895.4371337890625,0.0,4057.127685546875,0.9381719827651978,1.0,0.0,3.0,1.0,0.0
18195240,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8057941198348999,0.3709300458431244,0.3372159302234649,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9713132977485656,0.6460263133049011,0.6130641102790833,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8897064328193665,0.50648033618927,0.355769395828247,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.8368646502494812,0.41897052526474,0.400080531835556,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.6881253719329834,0.2283591330051422,1.0473343133926392,284.94757080078125,284.95001220703125,301.4739685058594,291.9139709472656,298.5724792480469,297.21197509765625,283.9477233886719,1.0,0.6335675716400146,0.4232885241508484,0.4232885241508484,1.0,1.0,-3.306483030319214,1.0546544790267944,2.25182843208313,0.3107315003871918,0.932993710041046,0.932993710041046,0.0,195.452392578125,205.0,60154.83203125,0.0,3162.36328125,1.0,278.1499938964844,281.9373474121094,294.9157409667969,298.7784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718092679977416,1.0,0.0,0.0,3.7959508895874015,3.795976400375366,9.61467094384716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1357421875,0.0,1703.3807373046875,1895.4371337890625,0.0,4057.127685546875,0.9381719827651978,1.0,0.0,3.0,1.0,0.0
18195300,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8035363554954529,0.370764285326004,0.3371437489986419,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.968741536140442,0.6458738446235657,0.6129642724990845,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8880727887153625,0.5077535510063171,0.3567061126232147,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.8349388837814331,0.4191514551639557,0.4003306925296783,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.6862612962722778,0.2283685207366943,1.0477325916290283,284.9488220214844,284.95001220703125,301.4834899902344,291.9044494628906,298.5728759765625,297.2116394042969,283.9489440917969,1.0,0.634893000125885,0.4225601851940155,0.4225601851940155,1.0,1.0,-3.3081822395324707,1.0533276796340942,2.254854440689087,0.3090609312057495,0.9334151148796082,0.9334151148796082,0.0,197.5259704589844,205.0,60135.99609375,0.0,3177.840087890625,1.0,278.1499938964844,281.9381103515625,294.906005859375,298.7666931152344,293.1499938964844,293.1499938964844,278.1499938964844,36151.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719383120536804,1.0,0.0,0.0,3.794100522994995,3.794126033782959,9.605300874682143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9345703125,0.0,1700.6524658203125,1895.4371337890625,0.0,4058.26171875,0.9377081394195556,1.0,0.0,3.0,1.0,0.0
18195360,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8014601469039917,0.3705932796001434,0.3370625078678131,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.9663646817207336,0.6457533240318298,0.6129038333892822,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.886647641658783,0.5090318918228149,0.3576430976390838,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8331915140151978,0.4193253815174103,0.4005699157714844,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.684567391872406,0.2283815294504165,1.048127055168152,284.9496154785156,284.95001220703125,301.4937744140625,291.895263671875,298.57440185546875,297.21142578125,283.94970703125,1.0,0.6361454129219055,0.4220963716506958,0.4220963716506958,1.0,1.0,-3.3099007606506348,1.052665114402771,2.2572357654571533,0.3080503940582275,0.9338025450706482,0.9338025450706482,0.0,199.4592437744141,208.0,60129.2890625,0.0,3192.577880859375,1.0,278.1499938964844,281.9389038085937,294.8968811035156,298.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,36101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972098708152771,1.0,0.0,0.0,3.7929458618164062,3.79297137260437,9.599455097486498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.1923828125,0.0,1698.881591796875,1895.4371337890625,0.0,4059.6708984375,0.937411606311798,1.0,0.0,3.0,1.0,0.0
18195420,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.7976881265640259,0.3702338933944702,0.3368743062019348,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.9620071053504944,0.6455538868904114,0.6128357648849487,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.884235680103302,0.5116034150123596,0.3595195412635803,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8300639986991882,0.4196484684944153,0.4010152220726013,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.6815367937088013,0.2284122705459594,1.0488951206207275,284.9503173828125,284.95001220703125,301.5166015625,291.8777770996094,298.5783996582031,297.2111511230469,283.9503479003906,1.0,0.6384884715080261,0.4211687445640564,0.4211687445640564,1.0,1.0,-3.3133082389831543,1.051410436630249,2.2618978023529053,0.3061075508594513,0.9344108700752258,0.9344108700752258,0.0,203.03152465820312,211.0,60119.640625,0.0,3220.36767578125,1.0,278.1499938964844,281.9393005371094,294.87969970703125,298.7378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36038.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724985361099244,1.0,0.0,0.0,3.7920210361480713,3.792046546936035,9.5947746103775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3291015625,0.0,1697.289306640625,1895.4371337890625,0.0,4063.1826171875,0.93715637922287,1.0,0.0,3.0,1.0,0.0
18195480,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.7976881265640259,0.3702338933944702,0.3368743062019348,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503479003906,0.9620071053504944,0.6455538868904114,0.6128357648849487,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.884235680103302,0.5116034150123596,0.3595195412635803,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8300639986991882,0.4196484684944153,0.4010152220726013,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.6815367937088013,0.2284122705459594,1.0488951206207275,284.9503173828125,284.95001220703125,301.5166015625,291.8777770996094,298.5783996582031,297.2111511230469,283.9503479003906,1.0,0.6384884715080261,0.4211687445640564,0.4211687445640564,1.0,1.0,-3.3133082389831543,1.051410436630249,2.2618978023529053,0.3061075508594513,0.9344108700752258,0.9344108700752258,0.0,203.03152465820312,211.0,60119.640625,0.0,3220.36767578125,1.0,278.1499938964844,281.9393005371094,294.87969970703125,298.7378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36038.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724985361099244,1.0,0.0,0.0,3.7920210361480713,3.792046546936035,9.5947746103775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3291015625,0.0,1697.289306640625,1895.4371337890625,0.0,4063.1826171875,0.93715637922287,1.0,0.0,3.0,1.0,0.0
18195540,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.7942404747009277,0.3698507249355316,0.336655706167221,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.9579615592956544,0.6453545689582825,0.6127739548683167,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8822020888328552,0.5141946077346802,0.3614028990268707,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8272406458854675,0.4199349582195282,0.401416927576065,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.6788119673728943,0.2284419387578964,1.0496230125427246,284.9504089355469,284.95001220703125,301.54205322265625,291.861328125,298.5832824707031,297.21099853515625,283.950439453125,1.0,0.640683650970459,0.420241117477417,0.420241117477417,1.0,1.0,-3.3165950775146484,1.0501031875610352,2.2664918899536133,0.3041380643844604,0.9347547888755798,0.9347547888755798,0.0,206.35934448242188,214.0,60113.45703125,0.0,3246.5576171875,1.0,278.1499938964844,281.9389953613281,294.8635559082031,298.7208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972960352897644,1.0,0.0,0.0,3.7919704914093018,3.791995763778688,9.594517678124248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.001953125,0.0,1697.0167236328125,1895.4371337890625,0.0,4067.236572265625,0.93712317943573,1.0,0.0,3.0,1.0,0.0
18195600,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.7942404747009277,0.3698507249355316,0.336655706167221,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.9579615592956544,0.6453545689582825,0.6127739548683167,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8822020888328552,0.5141946077346802,0.3614028990268707,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8272406458854675,0.4199349582195282,0.401416927576065,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.6788119673728943,0.2284419387578964,1.0496230125427246,284.9504089355469,284.95001220703125,301.54205322265625,291.861328125,298.5832824707031,297.21099853515625,283.950439453125,1.0,0.640683650970459,0.420241117477417,0.420241117477417,1.0,1.0,-3.3165950775146484,1.0501031875610352,2.2664918899536133,0.3041380643844604,0.9347547888755798,0.9347547888755798,0.0,206.35934448242188,214.0,60113.45703125,0.0,3246.5576171875,1.0,278.1499938964844,281.9389953613281,294.8635559082031,298.7208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972960352897644,1.0,0.0,0.0,3.7919704914093018,3.791995763778688,9.594517678124248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.001953125,0.0,1697.0167236328125,1895.4371337890625,0.0,4067.236572265625,0.93712317943573,1.0,0.0,3.0,1.0,0.0
18195660,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.7909803986549377,0.3694480359554291,0.3364145755767822,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9540637135505676,0.6451287269592285,0.6126877665519714,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8803876638412476,0.5168043971061707,0.3632957637310028,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8245829939842224,0.4201889038085937,0.4017828106880188,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.6762635111808777,0.2284661829471588,1.0503087043762207,284.9503173828125,284.95001220703125,301.56982421875,291.84576416015625,298.5887756347656,297.2108764648437,283.9503479003906,1.0,0.642792284488678,0.4192773699760437,0.4192773699760437,1.0,1.0,-3.319743156433105,1.0486420392990112,2.2711009979248047,0.3020437955856323,0.934902548789978,0.934902548789978,0.0,209.564453125,217.0,60106.98046875,0.0,3271.790771484375,1.0,278.1499938964844,281.9384765625,294.8481750488281,298.70465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36001.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734302759170532,1.0,0.0,0.0,3.7920830249786377,3.7921085357666016,9.59508838604961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.779296875,0.0,1697.0748291015625,1895.4371337890625,0.0,4071.35888671875,0.9371397495269777,1.0,0.0,3.0,1.0,0.0
18195720,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.7909803986549377,0.3694480359554291,0.3364145755767822,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9540637135505676,0.6451287269592285,0.6126877665519714,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8803876638412476,0.5168043971061707,0.3632957637310028,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8245829939842224,0.4201889038085937,0.4017828106880188,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.6762635111808777,0.2284661829471588,1.0503087043762207,284.9503173828125,284.95001220703125,301.56982421875,291.84576416015625,298.5887756347656,297.2108764648437,283.9503479003906,1.0,0.642792284488678,0.4192773699760437,0.4192773699760437,1.0,1.0,-3.319743156433105,1.0486420392990112,2.2711009979248047,0.3020437955856323,0.934902548789978,0.934902548789978,0.0,209.564453125,217.0,60106.98046875,0.0,3271.790771484375,1.0,278.1499938964844,281.9384765625,294.8481750488281,298.70465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36001.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734302759170532,1.0,0.0,0.0,3.7920830249786377,3.7921085357666016,9.59508838604961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.779296875,0.0,1697.0748291015625,1895.4371337890625,0.0,4071.35888671875,0.9371397495269777,1.0,0.0,3.0,1.0,0.0
18195780,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.787847638130188,0.3690309822559356,0.336157739162445,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.950245440006256,0.6448730230331421,0.612572968006134,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.8787175416946411,0.5194303393363953,0.3651981949806213,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.8220276236534119,0.4204172194004059,0.4021214544773102,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.6738330721855164,0.2284842878580093,1.050957441329956,284.9501953125,284.95001220703125,301.5994873046875,291.8310241699219,298.59478759765625,297.2107849121094,283.9501953125,1.0,0.6448469161987305,0.4183136224746704,0.4183136224746704,1.0,1.0,-3.322771549224853,1.0471251010894775,2.275646448135376,0.2999182939529419,0.9349492192268372,0.9349492192268372,0.0,212.7047119140625,220.0,60099.7734375,0.0,3296.432861328125,1.0,278.1499938964844,281.9379272460937,294.8334045410156,298.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738840460777284,1.0,0.0,0.0,3.792169809341431,3.7921953201293945,9.595527217243216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5966796875,0.0,1697.158203125,1895.4371337890625,0.0,4075.337158203125,0.93715637922287,1.0,0.0,3.0,1.0,0.0
18195840,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.787847638130188,0.3690309822559356,0.336157739162445,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.950245440006256,0.6448730230331421,0.612572968006134,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.8787175416946411,0.5194303393363953,0.3651981949806213,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.8220276236534119,0.4204172194004059,0.4021214544773102,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.6738330721855164,0.2284842878580093,1.050957441329956,284.9501953125,284.95001220703125,301.5994873046875,291.8310241699219,298.59478759765625,297.2107849121094,283.9501953125,1.0,0.6448469161987305,0.4183136224746704,0.4183136224746704,1.0,1.0,-3.322771549224853,1.0471251010894775,2.275646448135376,0.2999182939529419,0.9349492192268372,0.9349492192268372,0.0,212.7047119140625,220.0,60099.7734375,0.0,3296.432861328125,1.0,278.1499938964844,281.9379272460937,294.8334045410156,298.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738840460777284,1.0,0.0,0.0,3.792169809341431,3.7921953201293945,9.595527217243216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5966796875,0.0,1697.158203125,1895.4371337890625,0.0,4075.337158203125,0.93715637922287,1.0,0.0,3.0,1.0,0.0
18195900,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.7863178849220276,0.3688190579414367,0.3360256850719452,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.9483548402786256,0.6447362303733826,0.6125069260597229,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.8779211640357971,0.5207480192184448,0.3661522269248962,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.8207762837409973,0.4205248951911926,0.4022839963436126,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.6726512908935547,0.2284914404153823,1.0512714385986328,284.9501342773437,284.95001220703125,301.61492919921875,291.8238830566406,298.5979309082031,297.21075439453125,283.9501647949219,1.0,0.6458616852760315,0.4178317487239837,0.4178317487239837,1.0,1.0,-3.3242533206939697,1.046351194381714,2.277902126312256,0.2988467216491699,0.9349536299705504,0.9349536299705504,0.0,214.2626342773437,220.0,60095.92578125,0.0,3308.628173828125,1.0,278.1499938964844,281.93768310546875,294.8262023925781,298.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,35998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741002321243286,1.0,0.0,0.0,3.7921934127807617,3.7922186851501465,9.595646588422824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.515625,0.0,1697.1846923828125,1895.4371337890625,0.0,4077.23193359375,0.937161147594452,1.0,0.0,3.0,1.0,0.0
18195960,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.7848111391067505,0.3686054348945617,0.3358917534351349,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.9464767575263976,0.6445951461791992,0.612436830997467,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.877147912979126,0.5220680236816406,0.3671078383922577,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.8195404410362244,0.4206293225288391,0.4024430811405182,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.6714903116226196,0.228497713804245,1.051580548286438,284.9501037597656,284.95001220703125,301.6307067871094,291.8169250488281,298.6012268066406,297.2107238769531,283.9501037597656,1.0,0.6468698978424072,0.4173601567745209,0.4173601567745209,1.0,1.0,-3.3257195949554443,1.0455957651138306,2.280123949050904,0.2977962493896484,0.9349608421325684,0.9349608421325684,0.0,215.8141021728516,223.0,60092.2734375,0.0,3320.762451171875,1.0,278.1499938964844,281.9374084472656,294.8191223144531,298.67401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35998.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974311113357544,1.0,0.0,0.0,3.7922203540802,3.792245626449585,9.59578301262809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.484375,0.0,1697.2161865234375,1895.4371337890625,0.0,4079.07958984375,0.9371670484542848,1.0,0.0,3.0,1.0,0.0
18196020,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.7818703651428223,0.3681689500808716,0.335613876581192,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9427606463432312,0.6442769765853882,0.612261950969696,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8756816387176514,0.5247211456298828,0.3690278530120849,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8171123266220093,0.4208180010318756,0.4027402400970459,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.6692315340042114,0.2285024970769882,1.0521594285964966,284.9500427246094,284.95001220703125,301.66314697265625,291.8033447265625,298.608154296875,297.2107238769531,283.9500427246094,1.0,0.6488523483276367,0.4164170026779175,0.4164170026779175,1.0,1.0,-3.328538656234741,1.0440406799316406,2.2844979763031006,0.2956735789775848,0.9349242448806764,0.9349242448806764,0.0,218.88478088378903,226.0,60083.7265625,0.0,3344.617431640625,1.0,278.1499938964844,281.9369201660156,294.8055419921875,298.6596069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747374057769777,1.0,0.0,0.0,3.792182207107544,3.792207717895508,9.595589745003965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4111328125,0.0,1697.182373046875,1895.4371337890625,0.0,4082.8125,0.9371592402458192,1.0,0.0,3.0,1.0,0.0
18196080,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.7818703651428223,0.3681689500808716,0.335613876581192,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9427606463432312,0.6442769765853882,0.612261950969696,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8756816387176514,0.5247211456298828,0.3690278530120849,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.8171123266220093,0.4208180010318756,0.4027402400970459,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.6692315340042114,0.2285024970769882,1.0521594285964966,284.9500427246094,284.95001220703125,301.66314697265625,291.8033447265625,298.608154296875,297.2107238769531,283.9500427246094,1.0,0.6488523483276367,0.4164170026779175,0.4164170026779175,1.0,1.0,-3.328538656234741,1.0440406799316406,2.2844979763031006,0.2956735789775848,0.9349242448806764,0.9349242448806764,0.0,218.88478088378903,226.0,60083.7265625,0.0,3344.617431640625,1.0,278.1499938964844,281.9369201660156,294.8055419921875,298.6596069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747374057769777,1.0,0.0,0.0,3.792182207107544,3.792207717895508,9.595589745003965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4111328125,0.0,1697.182373046875,1895.4371337890625,0.0,4082.8125,0.9371592402458192,1.0,0.0,3.0,1.0,0.0
18196140,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.779007077217102,0.3677286505699157,0.3353315889835357,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.9390824437141418,0.6439314484596252,0.6120609045028687,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.8742861747741699,0.5273814797401428,0.3709529042243957,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.8147220611572266,0.4209951758384704,0.4030253291130066,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.667038083076477,0.2285011112689972,1.0527087450027466,284.9499816894531,284.95001220703125,301.6964416503906,291.7901916503906,298.6152648925781,297.2107238769531,283.9499816894531,1.0,0.6508127450942993,0.4154738783836365,0.4154738783836365,1.0,1.0,-3.331276655197144,1.042447805404663,2.2888288497924805,0.2935280799865722,0.9348565936088562,0.9348565936088562,0.0,221.9418792724609,229.0,60074.140625,0.0,3368.25,1.0,278.1499938964844,281.9364318847656,294.7923278808594,298.6455078125,293.1499938964844,293.1499938964844,278.1499938964844,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751473665237428,1.0,0.0,0.0,3.7920546531677246,3.792080163955689,9.59494514063408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.3037109375,0.0,1697.0457763671875,1895.4371337890625,0.0,4086.40087890625,0.9371317625045776,1.0,0.0,3.0,1.0,0.0
18196200,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.779007077217102,0.3677286505699157,0.3353315889835357,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.9390824437141418,0.6439314484596252,0.6120609045028687,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.8742861747741699,0.5273814797401428,0.3709529042243957,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.8147220611572266,0.4209951758384704,0.4030253291130066,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499816894531,0.667038083076477,0.2285011112689972,1.0527087450027466,284.9499816894531,284.95001220703125,301.6964416503906,291.7901916503906,298.6152648925781,297.2107238769531,283.9499816894531,1.0,0.6508127450942993,0.4154738783836365,0.4154738783836365,1.0,1.0,-3.331276655197144,1.042447805404663,2.2888288497924805,0.2935280799865722,0.9348565936088562,0.9348565936088562,0.0,221.9418792724609,229.0,60074.140625,0.0,3368.25,1.0,278.1499938964844,281.9364318847656,294.7923278808594,298.6455078125,293.1499938964844,293.1499938964844,278.1499938964844,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751473665237428,1.0,0.0,0.0,3.7920546531677246,3.792080163955689,9.59494514063408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.3037109375,0.0,1697.0457763671875,1895.4371337890625,0.0,4086.40087890625,0.9371317625045776,1.0,0.0,3.0,1.0,0.0
