time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196260,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.7762176990509033,0.3672858476638794,0.3350462615489959,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.935444474220276,0.6435559988021851,0.6118313074111938,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8729545474052429,0.5300471186637878,0.3728818893432617,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8123601078987122,0.4211619794368744,0.4032995998859405,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.664904773235321,0.2284929007291793,1.053226113319397,284.9499206542969,284.95001220703125,301.73016357421875,291.77734375,298.6224670410156,297.2107238769531,283.9499206542969,1.0,0.6527518630027771,0.4145340621471405,0.4145340621471405,1.0,1.0,-3.333929538726806,1.0408246517181396,2.293104887008667,0.2913682162761688,0.9347507357597352,0.9347507357597352,0.0,224.98797607421875,232.0,60063.1875,0.0,3391.662841796875,1.0,278.1499938964844,281.9360046386719,294.7794189453125,298.6316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36004.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975546419620514,1.0,0.0,0.0,3.791812896728516,3.79183840751648,9.593721870260197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.1025390625,0.0,1696.776611328125,1895.4371337890625,0.0,4089.89208984375,0.9370790123939514,1.0,0.0,3.0,1.0,0.0
18196320,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.7762176990509033,0.3672858476638794,0.3350462615489959,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.935444474220276,0.6435559988021851,0.6118313074111938,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8729545474052429,0.5300471186637878,0.3728818893432617,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.8123601078987122,0.4211619794368744,0.4032995998859405,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9499206542969,0.664904773235321,0.2284929007291793,1.053226113319397,284.9499206542969,284.95001220703125,301.73016357421875,291.77734375,298.6224670410156,297.2107238769531,283.9499206542969,1.0,0.6527518630027771,0.4145340621471405,0.4145340621471405,1.0,1.0,-3.333929538726806,1.0408246517181396,2.293104887008667,0.2913682162761688,0.9347507357597352,0.9347507357597352,0.0,224.98797607421875,232.0,60063.1875,0.0,3391.662841796875,1.0,278.1499938964844,281.9360046386719,294.7794189453125,298.6316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36004.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975546419620514,1.0,0.0,0.0,3.791812896728516,3.79183840751648,9.593721870260197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.1025390625,0.0,1696.776611328125,1895.4371337890625,0.0,4089.89208984375,0.9370790123939514,1.0,0.0,3.0,1.0,0.0
18196380,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.7734981775283813,0.3668419122695923,0.3347595036029815,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.9318506717681884,0.6431525349617004,0.6115753054618835,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.8716785311698914,0.5327150821685791,0.3748127222061157,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.8100171685218811,0.4213208258152008,0.4035657942295074,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.6628271341323853,0.2284783720970153,1.0537145137786863,284.9498596191406,284.95001220703125,301.7640380859375,291.7646484375,298.629638671875,297.21075439453125,283.9498596191406,1.0,0.6546732187271118,0.4135942757129669,0.4135942757129669,1.0,1.0,-3.3365066051483154,1.0391662120819092,2.297340154647827,0.2891866266727447,0.934605062007904,0.934605062007904,0.0,228.02734375,235.0,60050.75,0.0,3414.8984375,1.0,278.1499938964844,281.9355773925781,294.76666259765625,298.6179504394531,293.1499938964844,293.1499938964844,278.1499938964844,36007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759368896484376,1.0,0.0,0.0,3.79144549369812,3.791471004486084,9.591861953595071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7724609375,0.0,1696.360595703125,1895.4371337890625,0.0,4093.3056640625,0.9369983077049256,1.0,0.0,3.0,1.0,0.0
18196440,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.7734981775283813,0.3668419122695923,0.3347595036029815,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.9318506717681884,0.6431525349617004,0.6115753054618835,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.8716785311698914,0.5327150821685791,0.3748127222061157,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.8100171685218811,0.4213208258152008,0.4035657942295074,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.6628271341323853,0.2284783720970153,1.0537145137786863,284.9498596191406,284.95001220703125,301.7640380859375,291.7646484375,298.629638671875,297.21075439453125,283.9498596191406,1.0,0.6546732187271118,0.4135942757129669,0.4135942757129669,1.0,1.0,-3.3365066051483154,1.0391662120819092,2.297340154647827,0.2891866266727447,0.934605062007904,0.934605062007904,0.0,228.02734375,235.0,60050.75,0.0,3414.8984375,1.0,278.1499938964844,281.9355773925781,294.76666259765625,298.6179504394531,293.1499938964844,293.1499938964844,278.1499938964844,36007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759368896484376,1.0,0.0,0.0,3.79144549369812,3.791471004486084,9.591861953595071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7724609375,0.0,1696.360595703125,1895.4371337890625,0.0,4093.3056640625,0.9369983077049256,1.0,0.0,3.0,1.0,0.0
18196500,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.7721625566482544,0.3666199445724487,0.3346160650253296,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.9300726056098938,0.6429447531700134,0.6114415526390076,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.8710581064224243,0.5340495109558105,0.375778466463089,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.808849573135376,0.421398788690567,0.4036974310874939,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.6618079543113708,0.2284697145223617,1.0539525747299194,284.9498291015625,284.95001220703125,301.7809143066406,291.7583312988281,298.6332092285156,297.21075439453125,283.9498291015625,1.0,0.6556297540664673,0.4131243824958801,0.4131243824958801,1.0,1.0,-3.337778091430664,1.0383278131484983,2.299450397491455,0.2880897521972656,0.9345236420631408,0.9345236420631408,0.0,229.5473175048828,235.0,60044.1875,0.0,3426.49365234375,1.0,278.1499938964844,281.93536376953125,294.76031494140625,298.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,36009.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761298298835754,1.0,0.0,0.0,3.791231155395508,3.791256666183472,9.59077738116321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5732421875,0.0,1696.1163330078125,1895.4371337890625,0.0,4094.991943359375,0.9369510412216188,1.0,0.0,3.0,1.0,0.0
18196560,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.7708438634872437,0.3663979172706604,0.334472507238388,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497985839844,0.9283095598220824,0.6427320837974548,0.6113032102584839,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497985839844,0.8704503178596497,0.5353841781616211,0.3767444789409637,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497985839844,0.8076843619346619,0.4214755594730377,0.4038278460502624,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.6608023643493652,0.2284599691629409,1.0541855096817017,284.9497985839844,284.95001220703125,301.79766845703125,291.75201416015625,298.6368408203125,297.21075439453125,283.9498291015625,1.0,0.6565831899642944,0.4126827716827392,0.4126827716827392,1.0,1.0,-3.3390376567840576,1.0375560522079468,2.3014817237854004,0.2870607674121856,0.9344475865364076,0.9344475865364076,0.0,231.0660400390625,238.0,60037.69921875,0.0,3438.060791015625,1.0,278.1499938964844,281.9351806640625,294.7539978027344,298.6042785644531,293.1499938964844,293.1499938964844,278.1499938964844,36010.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763241410255432,1.0,0.0,0.0,3.79101037979126,3.791035652160645,9.589659839548403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.38671875,0.0,1695.8616943359375,1895.4371337890625,0.0,4096.68994140625,0.9369022846221924,1.0,0.0,3.0,1.0,0.0
18196620,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.7682569026947021,0.3659539818763733,0.3341853320598602,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.9248278737068176,0.642282247543335,0.6110036373138428,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.8692706823348999,0.538051187992096,0.3786753416061401,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.805357038974762,0.421623945236206,0.4040834903717041,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.6588291525840759,0.2284350544214248,1.0546268224716189,284.94976806640625,284.95001220703125,301.8306579589844,291.7393798828125,298.6438293457031,297.21075439453125,283.94976806640625,1.0,0.6584762930870056,0.4117995202541351,0.4117995202541351,1.0,1.0,-3.341492891311645,1.0359936952590942,2.305499315261841,0.2849946022033691,0.9342503547668456,0.9342503547668456,0.0,234.09811401367188,241.0,60023.1875,0.0,3461.040771484375,1.0,278.1499938964844,281.934814453125,294.7413024902344,298.5905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767146110534668,1.0,0.0,0.0,3.7904539108276367,3.7904791831970215,9.586844953446416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8369140625,0.0,1695.22021484375,1895.4371337890625,0.0,4100.10009765625,0.9367790818214417,1.0,0.0,3.0,1.0,0.0
18196680,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.7682569026947021,0.3659539818763733,0.3341853320598602,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.9248278737068176,0.642282247543335,0.6110036373138428,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.8692706823348999,0.538051187992096,0.3786753416061401,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.805357038974762,0.421623945236206,0.4040834903717041,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94976806640625,0.6588291525840759,0.2284350544214248,1.0546268224716189,284.94976806640625,284.95001220703125,301.8306579589844,291.7393798828125,298.6438293457031,297.21075439453125,283.94976806640625,1.0,0.6584762930870056,0.4117995202541351,0.4117995202541351,1.0,1.0,-3.341492891311645,1.0359936952590942,2.305499315261841,0.2849946022033691,0.9342503547668456,0.9342503547668456,0.0,234.09811401367188,241.0,60023.1875,0.0,3461.040771484375,1.0,278.1499938964844,281.934814453125,294.7413024902344,298.5905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767146110534668,1.0,0.0,0.0,3.7904539108276367,3.7904791831970215,9.586844953446416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8369140625,0.0,1695.22021484375,1895.4371337890625,0.0,4100.10009765625,0.9367790818214417,1.0,0.0,3.0,1.0,0.0
18196740,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.765733003616333,0.3655106127262115,0.3338985741138458,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.9214081764221193,0.6417993307113647,0.6106730699539185,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.8681306838989258,0.5407096743583679,0.3806008994579315,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.8030538558959961,0.4217660129070282,0.4043331146240234,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.6569027304649353,0.2284030765295028,1.0550364255905151,284.9496765136719,284.95001220703125,301.8627014160156,291.7265625,298.650390625,297.2107238769531,283.94970703125,1.0,0.6603521108627319,0.4109162986278534,0.4109162986278534,1.0,1.0,-3.343859910964966,1.0343928337097168,2.309467077255249,0.2829055190086365,0.933976411819458,0.933976411819458,0.0,237.1265869140625,244.0,60006.05078125,0.0,3483.827392578125,1.0,278.1499938964844,281.9345092773437,294.7284545898437,298.5765075683594,293.1499938964844,293.1499938964844,278.1499938964844,36017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771028757095336,1.0,0.0,0.0,3.7896783351898193,3.789703607559204,9.58292275754502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9462890625,0.0,1694.326171875,1895.4371337890625,0.0,4103.48974609375,0.936607301235199,1.0,0.0,3.0,1.0,0.0
18196800,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.765733003616333,0.3655106127262115,0.3338985741138458,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.9214081764221193,0.6417993307113647,0.6106730699539185,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.8681306838989258,0.5407096743583679,0.3806008994579315,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.8030538558959961,0.4217660129070282,0.4043331146240234,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.6569027304649353,0.2284030765295028,1.0550364255905151,284.9496765136719,284.95001220703125,301.8627014160156,291.7265625,298.650390625,297.2107238769531,283.94970703125,1.0,0.6603521108627319,0.4109162986278534,0.4109162986278534,1.0,1.0,-3.343859910964966,1.0343928337097168,2.309467077255249,0.2829055190086365,0.933976411819458,0.933976411819458,0.0,237.1265869140625,244.0,60006.05078125,0.0,3483.827392578125,1.0,278.1499938964844,281.9345092773437,294.7284545898437,298.5765075683594,293.1499938964844,293.1499938964844,278.1499938964844,36017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771028757095336,1.0,0.0,0.0,3.7896783351898193,3.789703607559204,9.58292275754502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9462890625,0.0,1694.326171875,1895.4371337890625,0.0,4103.48974609375,0.936607301235199,1.0,0.0,3.0,1.0,0.0
18196860,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.7632690072059631,0.3650681376457214,0.3336126804351806,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9180612564086914,0.641291081905365,0.6103190183639526,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8670263290405273,0.543359637260437,0.3825209736824035,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8007924556732178,0.4219038486480713,0.4045787453651428,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.655021607875824,0.2283657789230346,1.0554226636886597,284.9496154785156,284.95001220703125,301.8934020996094,291.7135009765625,298.65655517578125,297.2106628417969,283.9496154785156,1.0,0.6622145771980286,0.4100325107574463,0.4100325107574463,1.0,1.0,-3.3461592197418213,1.0327593088150024,2.3134000301361084,0.2807954251766205,0.9336381554603576,0.9336381554603576,0.0,240.1549072265625,247.0,59986.6484375,0.0,3506.487548828125,1.0,278.1499938964844,281.93426513671875,294.7153625488281,298.5621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774959087371826,1.0,0.0,0.0,3.788703203201294,3.788728475570679,9.577991022524657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.748046875,0.0,1693.2003173828125,1895.4371337890625,0.0,4106.9189453125,0.9363912343978882,1.0,0.0,3.0,1.0,0.0
18196920,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.7632690072059631,0.3650681376457214,0.3336126804351806,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9180612564086914,0.641291081905365,0.6103190183639526,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8670263290405273,0.543359637260437,0.3825209736824035,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8007924556732178,0.4219038486480713,0.4045787453651428,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.655021607875824,0.2283657789230346,1.0554226636886597,284.9496154785156,284.95001220703125,301.8934020996094,291.7135009765625,298.65655517578125,297.2106628417969,283.9496154785156,1.0,0.6622145771980286,0.4100325107574463,0.4100325107574463,1.0,1.0,-3.3461592197418213,1.0327593088150024,2.3134000301361084,0.2807954251766205,0.9336381554603576,0.9336381554603576,0.0,240.1549072265625,247.0,59986.6484375,0.0,3506.487548828125,1.0,278.1499938964844,281.93426513671875,294.7153625488281,298.5621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774959087371826,1.0,0.0,0.0,3.788703203201294,3.788728475570679,9.577991022524657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.748046875,0.0,1693.2003173828125,1895.4371337890625,0.0,4106.9189453125,0.9363912343978882,1.0,0.0,3.0,1.0,0.0
18196980,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.7608634829521179,0.3646267056465149,0.3333277404308319,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.9147979021072388,0.640759289264679,0.6099429130554199,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.8659551739692688,0.54599928855896,0.3844342827796936,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.7985725402832031,0.4220380485057831,0.4048210084438324,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.6531845927238464,0.2283235937356948,1.0557873249053955,284.94952392578125,284.95001220703125,301.9223937988281,291.7001037597656,298.662109375,297.2105712890625,283.94952392578125,1.0,0.6640645861625671,0.4091487228870392,0.4091487228870392,1.0,1.0,-3.348395109176636,1.0310962200164795,2.317298889160156,0.2786657214164734,0.933225154876709,0.933225154876709,0.0,243.18307495117188,250.0,59964.67578125,0.0,3529.02880859375,1.0,278.1499938964844,281.9340515136719,294.70196533203125,298.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36028.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778963923454284,1.0,0.0,0.0,3.787503242492676,3.78752875328064,9.571925829732209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.18359375,0.0,1691.8143310546875,1895.4371337890625,0.0,4110.4111328125,0.9361252188682556,1.0,0.0,3.0,1.0,0.0
18197040,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.7608634829521179,0.3646267056465149,0.3333277404308319,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.9147979021072388,0.640759289264679,0.6099429130554199,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.8659551739692688,0.54599928855896,0.3844342827796936,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.7985725402832031,0.4220380485057831,0.4048210084438324,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.6531845927238464,0.2283235937356948,1.0557873249053955,284.94952392578125,284.95001220703125,301.9223937988281,291.7001037597656,298.662109375,297.2105712890625,283.94952392578125,1.0,0.6640645861625671,0.4091487228870392,0.4091487228870392,1.0,1.0,-3.348395109176636,1.0310962200164795,2.317298889160156,0.2786657214164734,0.933225154876709,0.933225154876709,0.0,243.18307495117188,250.0,59964.67578125,0.0,3529.02880859375,1.0,278.1499938964844,281.9340515136719,294.70196533203125,298.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36028.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778963923454284,1.0,0.0,0.0,3.787503242492676,3.78752875328064,9.571925829732209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.18359375,0.0,1691.8143310546875,1895.4371337890625,0.0,4110.4111328125,0.9361252188682556,1.0,0.0,3.0,1.0,0.0
18197100,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.759681761264801,0.364406406879425,0.3331856727600097,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.913201093673706,0.6404861807823181,0.609748125076294,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8654311299324036,0.5473154783248901,0.3853884935379028,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.797477662563324,0.422104150056839,0.404941201210022,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.6522821187973022,0.2283010184764862,1.055963397026062,284.949462890625,284.95001220703125,301.9361572265625,291.6932373046875,298.6647033691406,297.21051025390625,283.949462890625,1.0,0.6649855971336365,0.4087068140506744,0.4087068140506744,1.0,1.0,-3.349493265151977,1.0302550792694092,2.3192381858825684,0.2775944471359253,0.9329956769943236,0.9329956769943236,0.0,244.69781494140625,250.0,59952.85546875,0.0,3540.26806640625,1.0,278.1499938964844,281.9339904785156,294.6951599121094,298.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36031.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978102445602417,1.0,0.0,0.0,3.7868263721466064,3.786851644515991,9.568504992785163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.28125,0.0,1691.031494140625,1895.4371337890625,0.0,4112.20751953125,0.9359750747680664,1.0,0.0,3.0,1.0,0.0
18197160,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.7585141658782959,0.3641862869262695,0.3330438137054443,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.9116296768188475,0.6402079463005066,0.6095486283302307,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.8649148941040039,0.5486286282539368,0.3863407969474792,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.796393096446991,0.4221694469451904,0.4050606787204742,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.6513904333114624,0.2282774001359939,1.056134819984436,284.94940185546875,284.95001220703125,301.9493408203125,291.6862487792969,298.6670837402344,297.21044921875,283.94940185546875,1.0,0.6659038662910461,0.4082706272602081,0.4082706272602081,1.0,1.0,-3.3505775928497314,1.0294222831726074,2.321155309677124,0.2765331268310547,0.932744026184082,0.932744026184082,0.0,246.21240234375,253.0,59940.3359375,0.0,3551.481201171875,1.0,278.1499938964844,281.9339294433594,294.688232421875,298.5320129394531,293.1499938964844,293.1499938964844,278.1499938964844,36034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783123135566713,1.0,0.0,0.0,3.786092519760132,3.786118030548096,9.564796528138686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2724609375,0.0,1690.1839599609375,1895.4371337890625,0.0,4114.0361328125,0.9358122944831848,1.0,0.0,3.0,1.0,0.0
18197220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.7562214732170105,0.3637472987174988,0.3327611982822418,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.9085636138916016,0.6396251320838928,0.609125018119812,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.8639014363288879,0.5512374043464661,0.3882337510585785,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.7942543625831604,0.4222961664199829,0.4052960276603699,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.64963698387146,0.228224903345108,1.056454062461853,284.94927978515625,284.95001220703125,301.973876953125,291.671875,298.6709899902344,297.2102355957031,283.94927978515625,1.0,0.6677271723747253,0.4073982834815979,0.4073982834815979,1.0,1.0,-3.352672815322876,1.0277278423309326,2.324944972991944,0.2743931412696838,0.9321393966674804,0.9321393966674804,0.0,249.2386016845703,256.0,59911.71484375,0.0,3573.736572265625,1.0,278.1499938964844,281.9339294433594,294.6737670898437,298.5157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787240028381348,1.0,0.0,0.0,3.7842936515808105,3.7843189239501953,9.555709539199595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.708984375,0.0,1688.103515625,1895.4371337890625,0.0,4117.6220703125,0.9354131817817688,1.0,0.0,3.0,1.0,0.0
18197280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.7562214732170105,0.3637472987174988,0.3327611982822418,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.9085636138916016,0.6396251320838928,0.609125018119812,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.8639014363288879,0.5512374043464661,0.3882337510585785,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.7942543625831604,0.4222961664199829,0.4052960276603699,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.64963698387146,0.228224903345108,1.056454062461853,284.94927978515625,284.95001220703125,301.973876953125,291.671875,298.6709899902344,297.2102355957031,283.94927978515625,1.0,0.6677271723747253,0.4073982834815979,0.4073982834815979,1.0,1.0,-3.352672815322876,1.0277278423309326,2.324944972991944,0.2743931412696838,0.9321393966674804,0.9321393966674804,0.0,249.2386016845703,256.0,59911.71484375,0.0,3573.736572265625,1.0,278.1499938964844,281.9339294433594,294.6737670898437,298.5157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787240028381348,1.0,0.0,0.0,3.7842936515808105,3.7843189239501953,9.555709539199595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.708984375,0.0,1688.103515625,1895.4371337890625,0.0,4117.6220703125,0.9354131817817688,1.0,0.0,3.0,1.0,0.0
18197340,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.7539809346199036,0.363309383392334,0.3324797451496124,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9056140780448914,0.6390236616134644,0.6086840033531189,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8629139065742493,0.5538326501846313,0.3901177644729614,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.79215407371521,0.4224205017089844,0.4055292308330536,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.6479228734970093,0.2281687408685684,1.0567576885223389,284.9491271972656,284.95001220703125,301.9956359863281,291.6568603515625,298.6742858886719,297.21002197265625,283.9491271972656,1.0,0.6695399880409241,0.4065259099006653,0.4065259099006653,1.0,1.0,-3.3547146320343018,1.026007890701294,2.328706741333008,0.2722365260124206,0.9314652681350708,0.9314652681350708,0.0,252.26698303222656,259.0,59880.484375,0.0,3595.9072265625,1.0,278.1499938964844,281.9339904785156,294.65887451171875,298.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36051.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791604280471802,1.0,0.0,0.0,3.782247304916382,3.782272577285767,9.545377679387457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7509765625,0.0,1685.7344970703125,1895.4371337890625,0.0,4121.42138671875,0.934958815574646,1.0,0.0,3.0,1.0,0.0
18197400,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.7539809346199036,0.363309383392334,0.3324797451496124,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9056140780448914,0.6390236616134644,0.6086840033531189,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8629139065742493,0.5538326501846313,0.3901177644729614,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.79215407371521,0.4224205017089844,0.4055292308330536,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.6479228734970093,0.2281687408685684,1.0567576885223389,284.9491271972656,284.95001220703125,301.9956359863281,291.6568603515625,298.6742858886719,297.21002197265625,283.9491271972656,1.0,0.6695399880409241,0.4065259099006653,0.4065259099006653,1.0,1.0,-3.3547146320343018,1.026007890701294,2.328706741333008,0.2722365260124206,0.9314652681350708,0.9314652681350708,0.0,252.26698303222656,259.0,59880.484375,0.0,3595.9072265625,1.0,278.1499938964844,281.9339904785156,294.65887451171875,298.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36051.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791604280471802,1.0,0.0,0.0,3.782247304916382,3.782272577285767,9.545377679387457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7509765625,0.0,1685.7344970703125,1895.4371337890625,0.0,4121.42138671875,0.934958815574646,1.0,0.0,3.0,1.0,0.0
18197460,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7517924308776855,0.3628727793693542,0.3321995437145233,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.90278959274292,0.6383923888206482,0.60821533203125,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8619464635848999,0.5564011931419373,0.3919839262962341,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7900920510292053,0.4225403070449829,0.4057583510875702,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.646246075630188,0.2281068116426468,1.0570359230041504,284.948974609375,284.95001220703125,302.0142517089844,291.64111328125,298.6762390136719,297.209716796875,283.948974609375,1.0,0.671337366104126,0.4056528210639953,0.4056528210639953,1.0,1.0,-3.3566691875457764,1.0242490768432615,2.332420110702514,0.2700539529323578,0.930653750896454,0.930653750896454,0.0,255.29356384277344,262.0,59844.29296875,0.0,3617.884765625,1.0,278.1499938964844,281.9341735839844,294.6430969238281,298.4809265136719,293.1499938964844,293.1499938964844,278.1499938964844,36060.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795949459075928,1.0,0.0,0.0,3.779749393463135,3.77977466583252,9.53277378812345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.03125,0.0,1682.8408203125,1895.4371337890625,0.0,4125.20166015625,0.9344038963317872,1.0,0.0,3.0,1.0,0.0
18197520,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7517924308776855,0.3628727793693542,0.3321995437145233,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.90278959274292,0.6383923888206482,0.60821533203125,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8619464635848999,0.5564011931419373,0.3919839262962341,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7900920510292053,0.4225403070449829,0.4057583510875702,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.646246075630188,0.2281068116426468,1.0570359230041504,284.948974609375,284.95001220703125,302.0142517089844,291.64111328125,298.6762390136719,297.209716796875,283.948974609375,1.0,0.671337366104126,0.4056528210639953,0.4056528210639953,1.0,1.0,-3.3566691875457764,1.0242490768432615,2.332420110702514,0.2700539529323578,0.930653750896454,0.930653750896454,0.0,255.29356384277344,262.0,59844.29296875,0.0,3617.884765625,1.0,278.1499938964844,281.9341735839844,294.6430969238281,298.4809265136719,293.1499938964844,293.1499938964844,278.1499938964844,36060.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795949459075928,1.0,0.0,0.0,3.779749393463135,3.77977466583252,9.53277378812345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.03125,0.0,1682.8408203125,1895.4371337890625,0.0,4125.20166015625,0.9344038963317872,1.0,0.0,3.0,1.0,0.0
18197580,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7496506571769714,0.3624376058578491,0.3319208323955536,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9000452160835266,0.6377336978912354,0.607722818851471,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.860988438129425,0.5589272975921631,0.3938246369361877,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7880649566650391,0.4226580560207367,0.4059857130050659,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.6446033716201782,0.2280406653881073,1.0572971105575562,284.94879150390625,284.95001220703125,302.02935791015625,291.6245422363281,298.6772766113281,297.2092590332031,283.94879150390625,1.0,0.673122227191925,0.404779702425003,0.404779702425003,1.0,1.0,-3.3585424423217773,1.0224552154541016,2.336087226867676,0.2678509056568146,0.929738223552704,0.929738223552704,0.0,258.3242492675781,265.0,59804.34765625,0.0,3639.719482421875,1.0,278.1499938964844,281.9344787597656,294.6266784667969,298.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800563454627992,1.0,0.0,0.0,3.776909589767456,3.776934862136841,9.5184554993466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7451171875,0.0,1679.5545654296875,1895.4371337890625,0.0,4129.21337890625,0.93377286195755,1.0,0.0,3.0,1.0,0.0
18197640,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7496506571769714,0.3624376058578491,0.3319208323955536,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.9000452160835266,0.6377336978912354,0.607722818851471,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.860988438129425,0.5589272975921631,0.3938246369361877,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.7880649566650391,0.4226580560207367,0.4059857130050659,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.6446033716201782,0.2280406653881073,1.0572971105575562,284.94879150390625,284.95001220703125,302.02935791015625,291.6245422363281,298.6772766113281,297.2092590332031,283.94879150390625,1.0,0.673122227191925,0.404779702425003,0.404779702425003,1.0,1.0,-3.3585424423217773,1.0224552154541016,2.336087226867676,0.2678509056568146,0.929738223552704,0.929738223552704,0.0,258.3242492675781,265.0,59804.34765625,0.0,3639.719482421875,1.0,278.1499938964844,281.9344787597656,294.6266784667969,298.46209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800563454627992,1.0,0.0,0.0,3.776909589767456,3.776934862136841,9.5184554993466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7451171875,0.0,1679.5545654296875,1895.4371337890625,0.0,4129.21337890625,0.93377286195755,1.0,0.0,3.0,1.0,0.0
18197700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7485954761505127,0.3622209131717682,0.3317823410034179,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8986797332763672,0.6373878121376038,0.607463538646698,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.8605034947395325,0.5601538419723511,0.3947250247001648,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.7870630025863647,0.4227167069911957,0.4060992002487182,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.643792986869812,0.2280056476593017,1.0574207305908203,284.9486999511719,284.95001220703125,302.03546142578125,291.6159362792969,298.67724609375,297.2088928222656,283.9486999511719,1.0,0.6740087270736694,0.4043431580066681,0.4043431580066681,1.0,1.0,-3.359431743621826,1.0215394496917725,2.3378922939300537,0.2667393982410431,0.9292183518409728,0.9292183518409728,0.0,259.8426513671875,265.0,59782.3828125,0.0,3650.55078125,1.0,278.1499938964844,281.9346923828125,294.6181945800781,298.4522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802960157394408,1.0,0.0,0.0,3.7753288745880127,3.7753541469573975,9.510489462627448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.30859375,0.0,1677.7315673828125,1895.4371337890625,0.0,4131.29638671875,0.933421790599823,1.0,0.0,3.0,1.0,0.0
18197760,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.7475497722625732,0.3620049357414245,0.3316446840763092,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8973141312599182,0.6370239853858948,0.6071890592575073,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8600054383277893,0.5613400340080261,0.3956009745597839,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.786067545413971,0.4227749407291412,0.4062124788761139,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.6429881453514099,0.2279684841632843,1.0575361251831057,284.9485778808594,284.95001220703125,302.04058837890625,291.6070861816406,298.6768493652344,297.2083740234375,283.9485778808594,1.0,0.6748886108398438,0.4039469063282013,0.4039469063282013,1.0,1.0,-3.360264778137207,1.0207090377807615,2.3395557403564453,0.265724241733551,0.9286563992500304,0.9286563992500304,0.0,261.3636169433594,268.0,59758.81640625,0.0,3661.2666015625,1.0,278.1499938964844,281.9349365234375,294.609375,298.44207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36085.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805337190628052,1.0,0.0,0.0,3.773591756820679,3.773617029190064,9.501738986728014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.619140625,0.0,1675.7276611328125,1895.4371337890625,0.0,4133.36083984375,0.9330360889434814,1.0,0.0,3.0,1.0,0.0
18197820,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.7454890608787537,0.361573725938797,0.3313707411289215,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8945909142494202,0.6362566351890564,0.6066001057624817,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8589863777160645,0.5636402368545532,0.3972950577735901,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.7840997576713562,0.4228886067867279,0.4064371287822723,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.6413975358009338,0.2278876304626464,1.057739496231079,284.9483337402344,284.95001220703125,302.0475769042969,291.5886535644531,298.67486572265625,297.2071533203125,283.9483337402344,1.0,0.6766281723976135,0.4031543731689453,0.4031543731689453,1.0,1.0,-3.3617796897888184,1.0190050601959229,2.3427746295928955,0.2636793851852417,0.9273881912231444,0.9273881912231444,0.0,264.4073791503906,271.0,59705.97265625,0.0,3682.362548828125,1.0,278.1499938964844,281.9355773925781,294.5908508300781,298.4203796386719,293.1499938964844,293.1499938964844,278.1499938964844,36100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981001079082489,1.0,0.0,0.0,3.769590854644776,3.769615888595581,9.481601637162384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.400390625,0.0,1671.109619140625,1895.4371337890625,0.0,4137.41943359375,0.9321473240852356,1.0,0.0,3.0,1.0,0.0
18197880,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.7454890608787537,0.361573725938797,0.3313707411289215,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8945909142494202,0.6362566351890564,0.6066001057624817,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8589863777160645,0.5636402368545532,0.3972950577735901,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.7840997576713562,0.4228886067867279,0.4064371287822723,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.6413975358009338,0.2278876304626464,1.057739496231079,284.9483337402344,284.95001220703125,302.0475769042969,291.5886535644531,298.67486572265625,297.2071533203125,283.9483337402344,1.0,0.6766281723976135,0.4031543731689453,0.4031543731689453,1.0,1.0,-3.3617796897888184,1.0190050601959229,2.3427746295928955,0.2636793851852417,0.9273881912231444,0.9273881912231444,0.0,264.4073791503906,271.0,59705.97265625,0.0,3682.362548828125,1.0,278.1499938964844,281.9355773925781,294.5908508300781,298.4203796386719,293.1499938964844,293.1499938964844,278.1499938964844,36100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981001079082489,1.0,0.0,0.0,3.769590854644776,3.769615888595581,9.481601637162384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.400390625,0.0,1671.109619140625,1895.4371337890625,0.0,4137.41943359375,0.9321473240852356,1.0,0.0,3.0,1.0,0.0
18197940,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7434715628623962,0.361142635345459,0.3310973048210144,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.891895592212677,0.6354588270187378,0.6059798002243042,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8579697012901306,0.5658936500549316,0.3989506065845489,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7821670174598694,0.4229981601238251,0.406658411026001,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.6398371458053589,0.2278009206056594,1.057916522026062,284.9481506347656,284.95001220703125,302.04998779296875,291.5691223144531,298.67169189453125,297.20587158203125,283.9481506347656,1.0,0.6783484220504761,0.4023618698120117,0.4023618698120117,1.0,1.0,-3.3631749153137207,1.0172550678253174,2.345919847488404,0.2616092562675476,0.926014482975006,0.926014482975006,0.0,267.4498596191406,274.0,59648.3125,0.0,3703.18359375,1.0,278.1499938964844,281.9364318847656,294.5717468261719,298.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36114.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815032482147216,1.0,0.0,0.0,3.765095233917236,3.765120506286621,9.45900012538914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5087890625,0.0,1665.9124755859375,1895.4371337890625,0.0,4141.7763671875,0.9311473965644836,1.0,0.0,3.0,1.0,0.0
18198000,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7434715628623962,0.361142635345459,0.3310973048210144,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.891895592212677,0.6354588270187378,0.6059798002243042,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.8579697012901306,0.5658936500549316,0.3989506065845489,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.7821670174598694,0.4229981601238251,0.406658411026001,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.6398371458053589,0.2278009206056594,1.057916522026062,284.9481506347656,284.95001220703125,302.04998779296875,291.5691223144531,298.67169189453125,297.20587158203125,283.9481506347656,1.0,0.6783484220504761,0.4023618698120117,0.4023618698120117,1.0,1.0,-3.3631749153137207,1.0172550678253174,2.345919847488404,0.2616092562675476,0.926014482975006,0.926014482975006,0.0,267.4498596191406,274.0,59648.3125,0.0,3703.18359375,1.0,278.1499938964844,281.9364318847656,294.5717468261719,298.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36114.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815032482147216,1.0,0.0,0.0,3.765095233917236,3.765120506286621,9.45900012538914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5087890625,0.0,1665.9124755859375,1895.4371337890625,0.0,4141.7763671875,0.9311473965644836,1.0,0.0,3.0,1.0,0.0
18198060,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7414976358413696,0.3607129156589508,0.3308248519897461,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8892360329627991,0.6346410512924194,0.6053387522697449,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8569677472114563,0.5681170225143433,0.4005822539329529,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.780271589756012,0.4231050312519073,0.4068771004676819,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6383090019226074,0.2277106046676635,1.0580759048461914,284.9482421875,284.95001220703125,302.04998779296875,291.5550537109375,298.6676940917969,297.2045593261719,283.9482727050781,1.0,0.6800539493560791,0.4015548527240753,0.4015548527240753,1.0,1.0,-3.364492893218994,1.01543390750885,2.3490588665008545,0.2594781517982483,0.9249021410942078,0.9249021410942078,0.0,270.4892272949219,277.0,59597.23828125,0.0,3723.818115234375,1.0,278.1499938964844,281.9375305175781,294.5561828613281,298.3777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36116.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815797805786132,1.0,0.0,0.0,3.7607250213623047,3.7607502937316895,9.437054018235358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.140625,0.0,1660.77685546875,1895.4371337890625,0.0,4142.4404296875,0.9301695227622986,1.0,0.0,3.0,1.0,0.0
