time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198120,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.7414976358413696,0.3607129156589508,0.3308248519897461,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8892360329627991,0.6346410512924194,0.6053387522697449,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8569677472114563,0.5681170225143433,0.4005822539329529,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.780271589756012,0.4231050312519073,0.4068771004676819,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6383090019226074,0.2277106046676635,1.0580759048461914,284.9482421875,284.95001220703125,302.04998779296875,291.5550537109375,298.6676940917969,297.2045593261719,283.9482727050781,1.0,0.6800539493560791,0.4015548527240753,0.4015548527240753,1.0,1.0,-3.364492893218994,1.01543390750885,2.3490588665008545,0.2594781517982483,0.9249021410942078,0.9249021410942078,0.0,270.4892272949219,277.0,59597.23828125,0.0,3723.818115234375,1.0,278.1499938964844,281.9375305175781,294.5561828613281,298.3777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36116.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815797805786132,1.0,0.0,0.0,3.7607250213623047,3.7607502937316895,9.437054018235358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.140625,0.0,1660.77685546875,1895.4371337890625,0.0,4142.4404296875,0.9301695227622986,1.0,0.0,3.0,1.0,0.0
18198180,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7395682334899902,0.3602868914604187,0.3305550515651703,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8866164088249207,0.6338066458702087,0.6046801805496216,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8559843301773071,0.5703126192092896,0.4021929204463959,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7784156799316406,0.4232107102870941,0.4070940613746643,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.6368140578269958,0.2276182174682617,1.0582226514816284,284.948974609375,284.95001220703125,302.04998779296875,291.5524597167969,298.66363525390625,297.20330810546875,283.9490051269531,1.0,0.6817455887794495,0.4007478654384613,0.4007478654384613,1.0,1.0,-3.365750789642334,1.0135862827301023,2.3521645069122314,0.2573248744010925,0.9245665073394777,0.9245665073394777,0.0,273.5223999023437,280.0,59569.13671875,0.0,3744.288330078125,1.0,278.1499938964844,281.9389343261719,294.5505676269531,298.3672790527344,293.1499938964844,293.1499938964844,278.1499938964844,36088.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809527397155762,1.0,0.0,0.0,3.757548570632935,3.75757360458374,9.421119102626108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.64453125,0.0,1656.8277587890625,1895.4371337890625,0.0,4136.99951171875,0.9294431805610656,1.0,0.0,3.0,1.0,0.0
18198240,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7395682334899902,0.3602868914604187,0.3305550515651703,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8866164088249207,0.6338066458702087,0.6046801805496216,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.8559843301773071,0.5703126192092896,0.4021929204463959,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7784156799316406,0.4232107102870941,0.4070940613746643,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.6368140578269958,0.2276182174682617,1.0582226514816284,284.948974609375,284.95001220703125,302.04998779296875,291.5524597167969,298.66363525390625,297.20330810546875,283.9490051269531,1.0,0.6817455887794495,0.4007478654384613,0.4007478654384613,1.0,1.0,-3.365750789642334,1.0135862827301023,2.3521645069122314,0.2573248744010925,0.9245665073394777,0.9245665073394777,0.0,273.5223999023437,280.0,59569.13671875,0.0,3744.288330078125,1.0,278.1499938964844,281.9389343261719,294.5505676269531,298.3672790527344,293.1499938964844,293.1499938964844,278.1499938964844,36088.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809527397155762,1.0,0.0,0.0,3.757548570632935,3.75757360458374,9.421119102626108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.64453125,0.0,1656.8277587890625,1895.4371337890625,0.0,4136.99951171875,0.9294431805610656,1.0,0.0,3.0,1.0,0.0
18198300,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.7386196255683899,0.360075294971466,0.3304213881492615,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.8853215575218201,0.6333832740783691,0.60434490442276,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.8554992079734802,0.5713992714881897,0.4029904007911682,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.7775023579597473,0.4232630133628845,0.4072020351886749,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94940185546875,0.6360786557197571,0.2275714129209518,1.0582926273345947,284.9494323730469,284.95001220703125,302.04998779296875,291.55523681640625,298.6615905761719,297.20269775390625,283.949462890625,1.0,0.6825865507125854,0.4003443717956543,0.4003443717956543,1.0,1.0,-3.3663599491119385,1.0126538276672363,2.353706121444702,0.2562412619590759,0.9246785044670104,0.9246785044670104,0.0,275.0368347167969,280.0,59564.70703125,0.0,3754.46875,1.0,278.1499938964844,281.9395446777344,294.5520935058594,298.3668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36066.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980472445487976,1.0,0.0,0.0,3.756656646728516,3.756681680679321,9.41664666243014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4931640625,0.0,1655.611083984375,1895.4371337890625,0.0,4132.8291015625,0.9292300343513488,1.0,0.0,3.0,1.0,0.0
18198360,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7376809120178223,0.3598643541336059,0.3302883803844452,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.8840363025665283,0.6329557299613953,0.6040056347846985,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.8550178408622742,0.5724776983261108,0.4037823379039764,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7765980958938599,0.4233146905899048,0.4073094725608825,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.6353508234024048,0.2275241613388061,1.0583606958389282,284.94989013671875,284.95001220703125,302.04998779296875,291.5605773925781,298.6596374511719,297.2020874023437,283.9499206542969,1.0,0.6834244728088379,0.3999620974063873,0.3999620974063873,1.0,1.0,-3.366955518722534,1.0117721557617188,2.3551833629608154,0.2552095353603363,0.9249653220176696,0.9249653220176696,0.0,276.5503234863281,283.0,59567.0234375,0.0,3764.614013671875,1.0,278.1499938964844,281.9400634765625,294.5564270019531,298.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36041.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799152612686156,1.0,0.0,0.0,3.756288528442383,3.756313562393189,9.414802093488106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7529296875,0.0,1654.9854736328125,1895.4371337890625,0.0,4127.98681640625,0.9291319847106934,1.0,0.0,3.0,1.0,0.0
18198420,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.7358306050300598,0.3594435155391693,0.3300236463546753,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8814929723739624,0.6320873498916626,0.603314995765686,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8540642261505127,0.5746089816093445,0.4053488373756408,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.7748153209686279,0.4234154522418976,0.4075222313404083,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.633915901184082,0.2274279445409774,1.0584897994995115,284.9508056640625,284.95001220703125,302.04998779296875,291.5786437988281,298.6557922363281,297.2008972167969,283.9508361816406,1.0,0.6850912570953369,0.3991975486278534,0.3991975486278534,1.0,1.0,-3.3681015968322754,1.0099976062774658,2.3581039905548096,0.2531394064426422,0.9259682893753052,0.9259682893753052,0.0,279.5757141113281,286.0,59590.390625,0.0,3784.796630859375,1.0,278.1499938964844,281.9407653808594,294.572998046875,298.3846740722656,293.1499938964844,293.1499938964844,278.1499938964844,35988.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786230325698853,1.0,0.0,0.0,3.75710391998291,3.757128953933716,9.418889703738388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1884765625,0.0,1655.53125,1895.4371337890625,0.0,4116.74267578125,0.9292805790901184,1.0,0.0,3.0,1.0,0.0
18198480,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.7358306050300598,0.3594435155391693,0.3300236463546753,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8814929723739624,0.6320873498916626,0.603314995765686,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8540642261505127,0.5746089816093445,0.4053488373756408,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.7748153209686279,0.4234154522418976,0.4075222313404083,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.633915901184082,0.2274279445409774,1.0584897994995115,284.9508056640625,284.95001220703125,302.04998779296875,291.5786437988281,298.6557922363281,297.2008972167969,283.9508361816406,1.0,0.6850912570953369,0.3991975486278534,0.3991975486278534,1.0,1.0,-3.3681015968322754,1.0099976062774658,2.3581039905548096,0.2531394064426422,0.9259682893753052,0.9259682893753052,0.0,279.5757141113281,286.0,59590.390625,0.0,3784.796630859375,1.0,278.1499938964844,281.9407653808594,294.572998046875,298.3846740722656,293.1499938964844,293.1499938964844,278.1499938964844,35988.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786230325698853,1.0,0.0,0.0,3.75710391998291,3.757128953933716,9.418889703738388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.1884765625,0.0,1655.53125,1895.4371337890625,0.0,4116.74267578125,0.9292805790901184,1.0,0.0,3.0,1.0,0.0
18198540,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.7340127229690552,0.359022855758667,0.3297595381736755,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8789836764335632,0.63120037317276,0.602607250213623,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8531197905540466,0.5767034292221069,0.4068903625011444,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.7730640769004822,0.4235114455223083,0.4077309668064117,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.6325058937072754,0.2273289114236831,1.058607578277588,284.9515991210937,284.95001220703125,302.04998779296875,291.6058349609375,298.65191650390625,297.19970703125,283.9516296386719,1.0,0.686745822429657,0.3984329998493194,0.3984329998493194,1.0,1.0,-3.3691792488098145,1.0081956386566162,2.3609836101531982,0.2510500848293304,0.9274575114250184,0.9274575114250184,0.0,282.6005859375,289.0,59637.0703125,0.0,3804.823974609375,1.0,278.1499938964844,281.9409484863281,294.59912109375,298.4111633300781,293.1499938964844,293.1499938964844,278.1499938964844,35935.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771549701690674,1.0,0.0,0.0,3.759883165359497,3.759908199310303,9.432829415345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4453125,0.0,1658.3948974609375,1895.4371337890625,0.0,4103.9443359375,0.929870069026947,1.0,0.0,3.0,1.0,0.0
18198600,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.7340127229690552,0.359022855758667,0.3297595381736755,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8789836764335632,0.63120037317276,0.602607250213623,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8531197905540466,0.5767034292221069,0.4068903625011444,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.7730640769004822,0.4235114455223083,0.4077309668064117,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.6325058937072754,0.2273289114236831,1.058607578277588,284.9515991210937,284.95001220703125,302.04998779296875,291.6058349609375,298.65191650390625,297.19970703125,283.9516296386719,1.0,0.686745822429657,0.3984329998493194,0.3984329998493194,1.0,1.0,-3.3691792488098145,1.0081956386566162,2.3609836101531982,0.2510500848293304,0.9274575114250184,0.9274575114250184,0.0,282.6005859375,289.0,59637.0703125,0.0,3804.823974609375,1.0,278.1499938964844,281.9409484863281,294.59912109375,298.4111633300781,293.1499938964844,293.1499938964844,278.1499938964844,35935.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771549701690674,1.0,0.0,0.0,3.759883165359497,3.759908199310303,9.432829415345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4453125,0.0,1658.3948974609375,1895.4371337890625,0.0,4103.9443359375,0.929870069026947,1.0,0.0,3.0,1.0,0.0
18198660,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.7322235703468323,0.3586015999317169,0.329495221376419,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8765071630477905,0.6302945017814636,0.6018821597099304,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8521824479103088,0.578759491443634,0.4084057211875915,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.7713425159454346,0.4236018657684326,0.4079348444938659,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.63111811876297,0.2272267639636993,1.0587124824523926,284.95233154296875,284.95001220703125,302.04998779296875,291.641357421875,298.648193359375,297.198486328125,283.95233154296875,1.0,0.6883879899978638,0.3977048695087433,0.3977048695087433,1.0,1.0,-3.370183229446411,1.006464958190918,2.363718271255493,0.2490414977073669,0.9293873310089112,0.9293873310089112,0.0,285.6258239746094,292.0,59705.4921875,0.0,3824.684814453125,1.0,278.1499938964844,281.940673828125,294.63385009765625,298.4479675292969,293.1499938964844,293.1499938964844,278.1499938964844,35886.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755513668060304,1.0,0.0,0.0,3.764474868774414,3.76449990272522,9.455882832298812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.11328125,0.0,1663.421630859375,1895.4371337890625,0.0,4089.93505859375,0.9308685660362244,1.0,0.0,3.0,1.0,0.0
18198720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.7322235703468323,0.3586015999317169,0.329495221376419,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8765071630477905,0.6302945017814636,0.6018821597099304,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8521824479103088,0.578759491443634,0.4084057211875915,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.7713425159454346,0.4236018657684326,0.4079348444938659,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.63111811876297,0.2272267639636993,1.0587124824523926,284.95233154296875,284.95001220703125,302.04998779296875,291.641357421875,298.648193359375,297.198486328125,283.95233154296875,1.0,0.6883879899978638,0.3977048695087433,0.3977048695087433,1.0,1.0,-3.370183229446411,1.006464958190918,2.363718271255493,0.2490414977073669,0.9293873310089112,0.9293873310089112,0.0,285.6258239746094,292.0,59705.4921875,0.0,3824.684814453125,1.0,278.1499938964844,281.940673828125,294.63385009765625,298.4479675292969,293.1499938964844,293.1499938964844,278.1499938964844,35886.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755513668060304,1.0,0.0,0.0,3.764474868774414,3.76449990272522,9.455882832298812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.11328125,0.0,1663.421630859375,1895.4371337890625,0.0,4089.93505859375,0.9308685660362244,1.0,0.0,3.0,1.0,0.0
18198780,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.7304601669311523,0.3581790328025818,0.3292300701141357,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.874062716960907,0.6293696761131287,0.6011395454406738,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.8512508869171143,0.5807760953903198,0.4098940789699554,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.7696492671966553,0.4236859381198883,0.4081331491470337,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.6297505497932434,0.2271213382482528,1.0588037967681885,284.95294189453125,284.95001220703125,302.04998779296875,291.68438720703125,298.6444396972656,297.197265625,283.9529724121094,1.0,0.6900175213813782,0.3969767391681671,0.3969767391681671,1.0,1.0,-3.3711092472076416,1.0047074556350708,2.3664019107818604,0.247016504406929,0.9316892623901368,0.9316892623901368,0.0,288.6515808105469,295.0,59793.0390625,0.0,3844.37060546875,1.0,278.1499938964844,281.94000244140625,294.6761779785156,298.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,35842.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738376140594482,1.0,0.0,0.0,3.770678997039795,3.7707040309906006,9.487076226832868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6953125,0.0,1670.4024658203125,1895.4371337890625,0.0,4074.930419921875,0.9322324991226196,1.0,0.0,3.0,1.0,0.0
18198840,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.7304601669311523,0.3581790328025818,0.3292300701141357,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.874062716960907,0.6293696761131287,0.6011395454406738,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.8512508869171143,0.5807760953903198,0.4098940789699554,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.7696492671966553,0.4236859381198883,0.4081331491470337,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.6297505497932434,0.2271213382482528,1.0588037967681885,284.95294189453125,284.95001220703125,302.04998779296875,291.68438720703125,298.6444396972656,297.197265625,283.9529724121094,1.0,0.6900175213813782,0.3969767391681671,0.3969767391681671,1.0,1.0,-3.3711092472076416,1.0047074556350708,2.3664019107818604,0.247016504406929,0.9316892623901368,0.9316892623901368,0.0,288.6515808105469,295.0,59793.0390625,0.0,3844.37060546875,1.0,278.1499938964844,281.94000244140625,294.6761779785156,298.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,35842.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738376140594482,1.0,0.0,0.0,3.770678997039795,3.7707040309906006,9.487076226832868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6953125,0.0,1670.4024658203125,1895.4371337890625,0.0,4074.930419921875,0.9322324991226196,1.0,0.0,3.0,1.0,0.0
18198900,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.7295872569084167,0.3579671084880829,0.3290970027446747,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.8728523254394531,0.6288999915122986,0.6007614135742188,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.8507868647575378,0.5817689299583435,0.4106276333332062,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.7688129544258118,0.4237253665924072,0.4082299172878265,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532165527344,0.6290737390518188,0.2270673513412475,1.0588440895080566,284.9532470703125,284.95001220703125,302.04998779296875,291.7084655761719,298.6425476074219,297.1966552734375,283.9532775878906,1.0,0.6908273696899414,0.396612673997879,0.396612673997879,1.0,1.0,-3.371541738510132,1.003816843032837,2.367724895477295,0.2459962368011474,0.9329788088798524,0.9329788088798524,0.0,290.1644897460937,295.0,59843.73046875,0.0,3854.142578125,1.0,278.1499938964844,281.9395446777344,294.7001037597656,298.520263671875,293.1499938964844,293.1499938964844,278.1499938964844,35821.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729554057121276,1.0,0.0,0.0,3.77434515953064,3.774370193481445,9.505533284936972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8994140625,0.0,1674.58154296875,1895.4371337890625,0.0,4067.19287109375,0.9330427050590516,1.0,0.0,3.0,1.0,0.0
18198960,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.7287196516990662,0.357754647731781,0.3289635479450226,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.8716497421264648,0.6284254193305969,0.6003788113594055,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.8503237366676331,0.5827512145042419,0.4113539755344391,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.7679832577705383,0.4237628281116485,0.4083250164985657,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.6284012794494629,0.2270125150680542,1.0588808059692385,284.9535217285156,284.95001220703125,302.04998779296875,291.7341003417969,298.6407165527344,297.1960144042969,283.9535522460937,1.0,0.6916338205337524,0.3962609767913818,0.3962609767913818,1.0,1.0,-3.371953010559082,1.0029515027999878,2.369001626968384,0.2450042515993118,0.9343534111976624,0.9343534111976624,0.0,291.6775207519531,298.0,59898.578125,0.0,3863.865966796875,1.0,278.1499938964844,281.93896484375,294.7256164550781,298.54852294921875,293.1499938964844,293.1499938964844,278.1499938964844,35802.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720571041107178,1.0,0.0,0.0,3.778363704681397,3.778388977050781,9.525785458208702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.9521484375,0.0,1679.1951904296875,1895.4371337890625,0.0,4059.305419921875,0.933932900428772,1.0,0.0,3.0,1.0,0.0
18199020,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.726998507976532,0.3573291599750519,0.3286961913108825,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.8692655563354492,0.6274587512016296,0.5995985865592957,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.8493930697441101,0.5846658945083618,0.412776380777359,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.7663429975509644,0.4238336682319641,0.4085112810134887,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.627067506313324,0.2269002646207809,1.0589439868927002,284.9540100097656,284.95001220703125,302.04998779296875,291.78973388671875,298.6369934082031,297.1946716308594,283.9540405273437,1.0,0.6932364106178284,0.3955575823783874,0.3955575823783874,1.0,1.0,-3.372703790664673,1.0011980533599854,2.3715057373046875,0.2430090308189392,0.937299907207489,0.937299907207489,0.0,294.70574951171875,286.0,60018.359375,0.0,3883.155517578125,1.0,278.1499938964844,281.9376525878906,294.7807006835937,298.6099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35768.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701889157295228,1.0,0.0,0.0,3.78725790977478,3.787283182144165,9.570685506332666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.15234375,0.0,1689.5035400390625,1895.4371337890625,0.0,4042.872314453125,0.9359083771705629,1.0,0.0,3.0,1.0,0.0
18199080,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.726998507976532,0.3573291599750519,0.3286961913108825,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.8692655563354492,0.6274587512016296,0.5995985865592957,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.8493930697441101,0.5846658945083618,0.412776380777359,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.7663429975509644,0.4238336682319641,0.4085112810134887,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.627067506313324,0.2269002646207809,1.0589439868927002,284.9540100097656,284.95001220703125,302.04998779296875,291.78973388671875,298.6369934082031,297.1946716308594,283.9540405273437,1.0,0.6932364106178284,0.3955575823783874,0.3955575823783874,1.0,1.0,-3.372703790664673,1.0011980533599854,2.3715057373046875,0.2430090308189392,0.937299907207489,0.937299907207489,0.0,294.70574951171875,286.0,60018.359375,0.0,3883.155517578125,1.0,278.1499938964844,281.9376525878906,294.7807006835937,298.6099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35768.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701889157295228,1.0,0.0,0.0,3.78725790977478,3.787283182144165,9.570685506332666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.15234375,0.0,1689.5035400390625,1895.4371337890625,0.0,4042.872314453125,0.9359083771705629,1.0,0.0,3.0,1.0,0.0
18199140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.7287566661834717,0.3569376766681671,0.3281813561916351,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.8714876174926758,0.6264753341674805,0.5985217690467834,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.8527436256408691,0.5864731669425964,0.413931280374527,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.7687023878097534,0.4239229261875152,0.4084264039993286,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.6286863684654236,0.2268063426017761,1.0577222108840942,284.9530639648437,284.95001220703125,302.04998779296875,291.85040283203125,298.6329345703125,297.1931457519531,283.9530334472656,1.0,0.6905624270439148,0.394854187965393,0.394854187965393,1.0,1.0,-3.37061071395874,0.9984627962112428,2.372148036956787,0.2407107204198837,0.939042031764984,0.939042031764984,0.0,290.5076599121094,274.0,60110.75390625,0.0,3853.872314453125,1.0,278.1499938964844,281.9353942871094,294.84033203125,298.67510986328125,293.1499938964844,293.1499938964844,278.1499938964844,35787.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681461453437804,1.0,0.0,0.0,3.7953908443450928,3.7954161167144775,9.611834457246005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3486328125,0.0,1699.3660888671875,1895.4371337890625,0.0,4024.85986328125,0.9377376437187196,1.0,0.0,3.0,1.0,0.0
18199200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.7287566661834717,0.3569376766681671,0.3281813561916351,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.8714876174926758,0.6264753341674805,0.5985217690467834,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.8527436256408691,0.5864731669425964,0.413931280374527,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.7687023878097534,0.4239229261875152,0.4084264039993286,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.6286863684654236,0.2268063426017761,1.0577222108840942,284.9530639648437,284.95001220703125,302.04998779296875,291.85040283203125,298.6329345703125,297.1931457519531,283.9530334472656,1.0,0.6905624270439148,0.394854187965393,0.394854187965393,1.0,1.0,-3.37061071395874,0.9984627962112428,2.372148036956787,0.2407107204198837,0.939042031764984,0.939042031764984,0.0,290.5076599121094,274.0,60110.75390625,0.0,3853.872314453125,1.0,278.1499938964844,281.9353942871094,294.84033203125,298.67510986328125,293.1499938964844,293.1499938964844,278.1499938964844,35787.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681461453437804,1.0,0.0,0.0,3.7953908443450928,3.7954161167144775,9.611834457246005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.3486328125,0.0,1699.3660888671875,1895.4371337890625,0.0,4024.85986328125,0.9377376437187196,1.0,0.0,3.0,1.0,0.0
18199260,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7324812412261963,0.3566201329231262,0.327590137720108,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.8762992024421692,0.6255025267601013,0.5973012447357178,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.858526885509491,0.5882092714309692,0.4149124026298523,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7733455300331116,0.4240637719631195,0.4082396924495697,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.6319907307624817,0.2267710119485855,1.0560392141342163,284.95245361328125,284.95001220703125,302.04998779296875,291.9153747558594,298.629150390625,297.19189453125,283.9524230957031,1.0,0.6860994100570679,0.394184798002243,0.394184798002243,1.0,1.0,-3.367363214492798,0.995428502559662,2.371934652328491,0.2383215129375457,0.9403988718986512,0.9403988718986512,0.0,282.5675964355469,262.0,60191.73828125,0.0,3800.30517578125,1.0,278.1499938964844,281.9338684082031,294.9045715332031,298.744140625,293.1499938964844,293.1499938964844,278.1499938964844,35820.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659727811813354,1.0,0.0,0.0,3.801980972290039,3.802006483078003,9.64524247137888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.1416015625,0.0,1707.516845703125,1895.4371337890625,0.0,4005.6455078125,0.9392427802085876,1.0,0.0,3.0,1.0,0.0
18199320,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7324812412261963,0.3566201329231262,0.327590137720108,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.8762992024421692,0.6255025267601013,0.5973012447357178,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.858526885509491,0.5882092714309692,0.4149124026298523,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7733455300331116,0.4240637719631195,0.4082396924495697,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.6319907307624817,0.2267710119485855,1.0560392141342163,284.95245361328125,284.95001220703125,302.04998779296875,291.9153747558594,298.629150390625,297.19189453125,283.9524230957031,1.0,0.6860994100570679,0.394184798002243,0.394184798002243,1.0,1.0,-3.367363214492798,0.995428502559662,2.371934652328491,0.2383215129375457,0.9403988718986512,0.9403988718986512,0.0,282.5675964355469,262.0,60191.73828125,0.0,3800.30517578125,1.0,278.1499938964844,281.9338684082031,294.9045715332031,298.744140625,293.1499938964844,293.1499938964844,278.1499938964844,35820.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659727811813354,1.0,0.0,0.0,3.801980972290039,3.802006483078003,9.64524247137888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.1416015625,0.0,1707.516845703125,1895.4371337890625,0.0,4005.6455078125,0.9392427802085876,1.0,0.0,3.0,1.0,0.0
18199380,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.7374978065490723,0.3563655614852905,0.3269861042499542,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.8828147649765015,0.6245549321174622,0.5960261225700378,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.8659817576408386,0.5899440050125122,0.4158280193805694,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.7795080542564392,0.424250990152359,0.4080223143100738,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.6364322304725647,0.2267981767654419,1.0542763471603394,284.9524841308594,284.95001220703125,302.04998779296875,291.9837951660156,298.62567138671875,297.191162109375,283.95245361328125,1.0,0.6806245446205139,0.393515408039093,0.393515408039093,1.0,1.0,-3.3638241291046143,0.9922985434532166,2.371525526046753,0.2358879595994949,0.9420353174209596,0.9420353174209596,0.0,272.6669006347656,250.0,60275.75,0.0,3734.876220703125,1.0,278.1499938964844,281.93292236328125,294.9726257324219,298.8173828125,293.1499938964844,293.1499938964844,278.1499938964844,35829.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637120366096495,1.0,0.0,0.0,3.8082003593444815,3.8082258701324463,9.676823538029566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2265625,0.0,1715.06640625,1895.4371337890625,0.0,3985.605712890625,0.9406503438949584,1.0,0.0,3.0,1.0,0.0
18199440,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.7374978065490723,0.3563655614852905,0.3269861042499542,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.8828147649765015,0.6245549321174622,0.5960261225700378,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.8659817576408386,0.5899440050125122,0.4158280193805694,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.7795080542564392,0.424250990152359,0.4080223143100738,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524841308594,0.6364322304725647,0.2267981767654419,1.0542763471603394,284.9524841308594,284.95001220703125,302.04998779296875,291.9837951660156,298.62567138671875,297.191162109375,283.95245361328125,1.0,0.6806245446205139,0.393515408039093,0.393515408039093,1.0,1.0,-3.3638241291046143,0.9922985434532166,2.371525526046753,0.2358879595994949,0.9420353174209596,0.9420353174209596,0.0,272.6669006347656,250.0,60275.75,0.0,3734.876220703125,1.0,278.1499938964844,281.93292236328125,294.9726257324219,298.8173828125,293.1499938964844,293.1499938964844,278.1499938964844,35829.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637120366096495,1.0,0.0,0.0,3.8082003593444815,3.8082258701324463,9.676823538029566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2265625,0.0,1715.06640625,1895.4371337890625,0.0,3985.605712890625,0.9406503438949584,1.0,0.0,3.0,1.0,0.0
18199500,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.7403585910797119,0.3562544286251068,0.3266859650611877,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.8865251541137695,0.6240881085395813,0.5953810214996338,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.8701737523078918,0.5908124446868896,0.4162757694721222,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.7829959392547607,0.4243562519550323,0.407911092042923,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526062011719,0.6389710307121277,0.2268300205469131,1.0534117221832275,284.9526062011719,284.95001220703125,302.04998779296875,292.0190734863281,298.6240539550781,297.19091796875,283.9526062011719,1.0,0.6776912212371826,0.3931807279586792,0.3931807279586792,1.0,1.0,-3.362051486968994,0.9907330870628356,2.3713183403015137,0.2346680760383606,0.9429885149002076,0.9429885149002076,0.0,267.34747314453125,250.0,60320.52734375,0.0,3700.08837890625,1.0,278.1499938964844,281.9325256347656,295.0077209472656,298.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,35827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625601768493652,1.0,0.0,0.0,3.8114206790924072,3.811446189880371,9.69319785326661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3505859375,0.0,1718.933349609375,1895.4371337890625,0.0,3975.374267578125,0.9413747191429138,1.0,0.0,3.0,1.0,0.0
18199560,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.7434484958648682,0.35615274310112,0.326388269662857,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.8905169367790222,0.6236249804496765,0.5947327017784119,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.8746605515480042,0.5916802287101746,0.4167180955410003,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.7867368459701538,0.4244679510593414,0.4077994525432586,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.641719400882721,0.226873368024826,1.0525678396224976,284.95281982421875,284.95001220703125,302.04998779296875,292.054931640625,298.62274169921875,297.1907653808594,283.95281982421875,1.0,0.6746622323989868,0.39292111992836,0.39292111992836,1.0,1.0,-3.3602991104125977,0.9893773794174194,2.3709216117858887,0.2336510568857193,0.9440890550613404,0.9440890550613404,0.0,261.8487548828125,238.0,60369.03515625,0.0,3664.3515625,1.0,278.1499938964844,281.9321594238281,295.0435485839844,298.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614139795303344,1.0,0.0,0.0,3.814856767654419,3.814882516860962,9.710682888908195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.076171875,0.0,1723.0294189453125,1895.4371337890625,0.0,3965.18017578125,0.9421449303627014,1.0,0.0,3.0,1.0,0.0
18199620,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.7502701282501221,0.3559695184230804,0.325800746679306,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.8992384672164917,0.6227046251296997,0.5934303998947144,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.8844278454780579,0.5934104919433594,0.4175907075405121,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.794882595539093,0.4247041046619415,0.4075773358345032,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.647808849811554,0.2269865572452545,1.050946831703186,284.9532775878906,284.95001220703125,302.04998779296875,292.1279296875,298.6203308105469,297.19061279296875,283.9532775878906,1.0,0.6684176921844482,0.3924019038677215,0.3924019038677215,1.0,1.0,-3.356858253479004,0.986714243888855,2.3701441287994385,0.2316468805074691,0.946522891521454,0.946522891521454,0.0,250.5368804931641,226.0,60472.80859375,0.0,3591.343017578125,1.0,278.1499938964844,281.9312744140625,295.1165771484375,298.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,35803.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959135353565216,1.0,0.0,0.0,3.8223180770874015,3.822343826293945,9.74870545178419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.67578125,0.0,1731.9212646484375,1895.4371337890625,0.0,3944.87451171875,0.9438133239746094,1.0,0.0,3.0,1.0,0.0
18199680,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.7502701282501221,0.3559695184230804,0.325800746679306,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.8992384672164917,0.6227046251296997,0.5934303998947144,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.8844278454780579,0.5934104919433594,0.4175907075405121,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.794882595539093,0.4247041046619415,0.4075773358345032,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532470703125,0.647808849811554,0.2269865572452545,1.050946831703186,284.9532775878906,284.95001220703125,302.04998779296875,292.1279296875,298.6203308105469,297.19061279296875,283.9532775878906,1.0,0.6684176921844482,0.3924019038677215,0.3924019038677215,1.0,1.0,-3.356858253479004,0.986714243888855,2.3701441287994385,0.2316468805074691,0.946522891521454,0.946522891521454,0.0,250.5368804931641,226.0,60472.80859375,0.0,3591.343017578125,1.0,278.1499938964844,281.9312744140625,295.1165771484375,298.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,35803.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959135353565216,1.0,0.0,0.0,3.8223180770874015,3.822343826293945,9.74870545178419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.67578125,0.0,1731.9212646484375,1895.4371337890625,0.0,3944.87451171875,0.9438133239746094,1.0,0.0,3.0,1.0,0.0
18199740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.7579931616783142,0.3558065593242645,0.3252229690551758,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.9091521501541138,0.6217861175537109,0.5921205878257751,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.8952377438545227,0.5951275825500488,0.418447196483612,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.8038853406906128,0.4249507784843445,0.4073560535907745,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.6547362208366394,0.227129653096199,1.0494166612625122,284.95361328125,284.95001220703125,302.04998779296875,292.2020263671875,298.6180114746094,297.1905822753906,283.95361328125,1.0,0.6619996428489685,0.3918826878070831,0.3918826878070831,1.0,1.0,-3.3535141944885254,0.9840860366821288,2.3694281578063965,0.2296501547098159,0.9491689205169678,0.9491689205169678,0.0,238.9541931152344,214.0,60584.10546875,0.0,3517.155029296875,1.0,278.1499938964844,281.93017578125,295.1908569335937,299.0556640625,293.1499938964844,293.1499938964844,278.1499938964844,35785.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569079279899596,1.0,0.0,0.0,3.83048152923584,3.830507278442383,9.790391004571577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.46875,0.0,1741.703369140625,1895.4371337890625,0.0,3924.975341796875,0.9456396102905272,1.0,0.0,3.0,1.0,0.0
18199800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.7579931616783142,0.3558065593242645,0.3252229690551758,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.9091521501541138,0.6217861175537109,0.5921205878257751,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.8952377438545227,0.5951275825500488,0.418447196483612,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.8038853406906128,0.4249507784843445,0.4073560535907745,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.6547362208366394,0.227129653096199,1.0494166612625122,284.95361328125,284.95001220703125,302.04998779296875,292.2020263671875,298.6180114746094,297.1905822753906,283.95361328125,1.0,0.6619996428489685,0.3918826878070831,0.3918826878070831,1.0,1.0,-3.3535141944885254,0.9840860366821288,2.3694281578063965,0.2296501547098159,0.9491689205169678,0.9491689205169678,0.0,238.9541931152344,214.0,60584.10546875,0.0,3517.155029296875,1.0,278.1499938964844,281.93017578125,295.1908569335937,299.0556640625,293.1499938964844,293.1499938964844,278.1499938964844,35785.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569079279899596,1.0,0.0,0.0,3.83048152923584,3.830507278442383,9.790391004571577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.46875,0.0,1741.703369140625,1895.4371337890625,0.0,3924.975341796875,0.9456396102905272,1.0,0.0,3.0,1.0,0.0
18199860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.7666866779327393,0.355657160282135,0.324653297662735,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.9209554195404052,0.6208646893501282,0.5908033847808838,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.9071953892707824,0.5968269109725952,0.4192880690097809,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.8134868144989014,0.4252020120620727,0.4071347415447235,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.953857421875,0.6625681519508362,0.2272958308458328,1.0479696989059448,284.9538879394531,284.95001220703125,302.04998779296875,292.2764892578125,298.6156616210937,297.19061279296875,283.953857421875,1.0,0.6554679870605469,0.3913514316082001,0.3913514316082001,1.0,1.0,-3.350250005722046,0.981452703475952,2.3687973022460938,0.2276259809732437,0.9519205093383788,0.9519205093383788,0.0,227.23489379882807,202.0,60699.921875,0.0,3442.518798828125,1.0,278.1499938964844,281.92889404296875,295.2655334472656,299.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,35772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954743266105652,1.0,0.0,0.0,3.839121103286743,3.839147090911865,9.834604952629888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9130859375,0.0,1752.1370849609375,1895.4371337890625,0.0,3905.5908203125,0.9475754499435424,1.0,0.0,3.0,1.0,0.0
18199920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.7666866779327393,0.355657160282135,0.324653297662735,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.9209554195404052,0.6208646893501282,0.5908033847808838,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.9071953892707824,0.5968269109725952,0.4192880690097809,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538879394531,0.8134868144989014,0.4252020120620727,0.4071347415447235,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.953857421875,0.6625681519508362,0.2272958308458328,1.0479696989059448,284.9538879394531,284.95001220703125,302.04998779296875,292.2764892578125,298.6156616210937,297.19061279296875,283.953857421875,1.0,0.6554679870605469,0.3913514316082001,0.3913514316082001,1.0,1.0,-3.350250005722046,0.981452703475952,2.3687973022460938,0.2276259809732437,0.9519205093383788,0.9519205093383788,0.0,227.23489379882807,202.0,60699.921875,0.0,3442.518798828125,1.0,278.1499938964844,281.92889404296875,295.2655334472656,299.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,35772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954743266105652,1.0,0.0,0.0,3.839121103286743,3.839147090911865,9.834604952629888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9130859375,0.0,1752.1370849609375,1895.4371337890625,0.0,3905.5908203125,0.9475754499435424,1.0,0.0,3.0,1.0,0.0
