time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199980,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.7764641642570496,0.3555175960063934,0.3240901529788971,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.9343456029891968,0.6199373006820679,0.5894781351089478,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.9214536547660828,0.5985037684440613,0.4201116859912872,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.8235071301460266,0.4254542589187622,0.4069119691848755,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.6714096665382385,0.2274813205003738,1.0465978384017944,284.9540405273437,284.95001220703125,302.04998779296875,292.3505249023437,298.61334228515625,297.1906433105469,283.9540100097656,1.0,0.6488503813743591,0.3908202052116394,0.3908202052116394,1.0,1.0,-3.347052574157715,0.9788421392440796,2.368210554122925,0.2256055027246475,0.9547176957130432,0.9547176957130432,0.0,215.4368591308593,190.0,60818.03515625,0.0,3367.7294921875,1.0,278.1499938964844,281.9274597167969,295.3398132324219,299.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35763.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952657163143158,1.0,0.0,0.0,3.848040580749512,3.848066568374634,9.880355946734198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.576171875,0.0,1762.993408203125,1895.4371337890625,0.0,3886.868408203125,0.949577569961548,1.0,0.0,3.0,1.0,0.0
18200040,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.7764641642570496,0.3555175960063934,0.3240901529788971,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.9343456029891968,0.6199373006820679,0.5894781351089478,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.9214536547660828,0.5985037684440613,0.4201116859912872,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.8235071301460266,0.4254542589187622,0.4069119691848755,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.6714096665382385,0.2274813205003738,1.0465978384017944,284.9540405273437,284.95001220703125,302.04998779296875,292.3505249023437,298.61334228515625,297.1906433105469,283.9540100097656,1.0,0.6488503813743591,0.3908202052116394,0.3908202052116394,1.0,1.0,-3.347052574157715,0.9788421392440796,2.368210554122925,0.2256055027246475,0.9547176957130432,0.9547176957130432,0.0,215.4368591308593,190.0,60818.03515625,0.0,3367.7294921875,1.0,278.1499938964844,281.9274597167969,295.3398132324219,299.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35763.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952657163143158,1.0,0.0,0.0,3.848040580749512,3.848066568374634,9.880355946734198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.576171875,0.0,1762.993408203125,1895.4371337890625,0.0,3886.868408203125,0.949577569961548,1.0,0.0,3.0,1.0,0.0
18200100,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.7817912101745605,0.3554499447345733,0.3238103091716766,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.9414910674095154,0.6194708347320557,0.5888127088546753,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.9293462634086608,0.5993337631225586,0.42051762342453,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.8288142085075378,0.4255798757076263,0.4067999124526977,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.6762375235557556,0.2275793105363845,1.045934557914734,284.9540100097656,284.95001220703125,302.04998779296875,292.3871459960937,298.6121826171875,297.190673828125,283.9540100097656,1.0,0.6455163359642029,0.3905546069145202,0.3905546069145202,1.0,1.0,-3.34546971321106,0.9775425791740416,2.367927312850952,0.2245963364839553,0.9560303092002868,0.9560303092002868,0.0,209.52720642089844,190.0,60880.59765625,0.0,3330.365234375,1.0,278.1499938964844,281.92706298828125,295.37664794921875,299.2621765136719,293.1499938964844,293.1499938964844,278.1499938964844,35762.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951656699180603,1.0,0.0,0.0,3.8524250984191895,3.852451086044312,9.902884130497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2578125,0.0,1768.37890625,1895.4371337890625,0.0,3877.875,0.950563669204712,1.0,0.0,3.0,1.0,0.0
18200160,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.7874172329902649,0.3553828001022339,0.3235314190387726,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.9488425254821776,0.6190040111541748,0.5881474018096924,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.9375921487808228,0.6001625061035156,0.4209230244159698,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.8343892097473145,0.4257055222988128,0.4066883623600006,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.6813411712646484,0.2276783436536789,1.0452781915664673,284.9539794921875,284.95001220703125,302.04998779296875,292.4233703613281,298.611083984375,297.1907043457031,283.9539489746094,1.0,0.6421734094619751,0.3903028070926666,0.3903028070926666,1.0,1.0,-3.3438942432403564,0.9762828946113586,2.3676114082336426,0.2236246466636657,0.9573357701301576,0.9573357701301576,0.0,203.62872314453125,178.0,60946.4375,0.0,3293.11865234375,1.0,278.1499938964844,281.92681884765625,295.4133605957031,299.3034362792969,293.1499938964844,293.1499938964844,278.1499938964844,35762.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506950378417968,1.0,0.0,0.0,3.856820821762085,3.856846809387207,9.925495305651566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.2900390625,0.0,1773.7952880859375,1895.4371337890625,0.0,3869.221435546875,0.9515524506568908,1.0,0.0,3.0,1.0,0.0
18200220,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.7997274398803711,0.3552510440349579,0.3229748904705047,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.9640430808067322,0.6180601119995117,0.5868061780929565,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.9548527598381042,0.601793110370636,0.4217148721218109,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.8466857075691223,0.4259525537490845,0.4064601957798004,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.6925272345542908,0.2278878092765808,1.044010877609253,284.9533996582031,284.95001220703125,302.04998779296875,292.49432373046875,298.6088256835937,297.190673828125,283.953369140625,1.0,0.6354293823242188,0.3897992372512817,0.3897992372512817,1.0,1.0,-3.340765953063965,0.9737769961357116,2.3669888973236084,0.2216881066560745,0.9593096375465392,0.9593096375465392,0.0,191.7828521728516,181.0,61087.48046875,0.0,3218.4931640625,1.0,278.1499938964844,281.9278259277344,295.485107421875,299.3852844238281,293.1499938964844,293.1499938964844,278.1499938964844,35783.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94890695810318,1.0,0.0,0.0,3.864722967147827,3.864748954772949,9.966208835976431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.169921875,0.0,1783.7254638671875,1895.4371337890625,0.0,3853.10986328125,0.9533424377441406,1.0,0.0,3.0,1.0,0.0
18200280,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.7997274398803711,0.3552510440349579,0.3229748904705047,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.9640430808067322,0.6180601119995117,0.5868061780929565,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.9548527598381042,0.601793110370636,0.4217148721218109,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.8466857075691223,0.4259525537490845,0.4064601957798004,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.6925272345542908,0.2278878092765808,1.044010877609253,284.9533996582031,284.95001220703125,302.04998779296875,292.49432373046875,298.6088256835937,297.190673828125,283.953369140625,1.0,0.6354293823242188,0.3897992372512817,0.3897992372512817,1.0,1.0,-3.340765953063965,0.9737769961357116,2.3669888973236084,0.2216881066560745,0.9593096375465392,0.9593096375465392,0.0,191.7828521728516,181.0,61087.48046875,0.0,3218.4931640625,1.0,278.1499938964844,281.9278259277344,295.485107421875,299.3852844238281,293.1499938964844,293.1499938964844,278.1499938964844,35783.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94890695810318,1.0,0.0,0.0,3.864722967147827,3.864748954772949,9.966208835976431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.169921875,0.0,1783.7254638671875,1895.4371337890625,0.0,3853.10986328125,0.9533424377441406,1.0,0.0,3.0,1.0,0.0
18200340,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.8052536249160767,0.3550935387611389,0.3226595222949981,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.9702237844467164,0.6170933842658997,0.5857162475585938,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.9627309441566468,0.6033807396888733,0.4226796925067901,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.8524685502052307,0.4261786937713623,0.4064866006374359,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.6977397799491882,0.2280867993831634,1.0440055131912231,284.9543762207031,284.95001220703125,302.04998779296875,292.5625915527344,298.6065673828125,297.1904296875,283.9544372558594,1.0,0.633041262626648,0.3892956376075744,0.3892956376075744,1.0,1.0,-3.340256929397583,0.97216534614563,2.368091583251953,0.2200131565332412,0.9625466465950012,0.9625466465950012,0.0,186.83981323242188,184.0,61257.515625,0.0,3189.18310546875,1.0,278.1499938964844,281.929931640625,295.5547180175781,299.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,35762.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473518133163452,1.0,0.0,0.0,3.8732659816741934,3.873292207717896,1.0010319329012418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9521484375,0.0,1794.1500244140625,1895.4371337890625,0.0,3839.073974609375,0.9552640318870544,1.0,0.0,3.0,1.0,0.0
18200400,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.8052536249160767,0.3550935387611389,0.3226595222949981,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.9702237844467164,0.6170933842658997,0.5857162475585938,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.9627309441566468,0.6033807396888733,0.4226796925067901,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.8524685502052307,0.4261786937713623,0.4064866006374359,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.6977397799491882,0.2280867993831634,1.0440055131912231,284.9543762207031,284.95001220703125,302.04998779296875,292.5625915527344,298.6065673828125,297.1904296875,283.9544372558594,1.0,0.633041262626648,0.3892956376075744,0.3892956376075744,1.0,1.0,-3.340256929397583,0.97216534614563,2.368091583251953,0.2200131565332412,0.9625466465950012,0.9625466465950012,0.0,186.83981323242188,184.0,61257.515625,0.0,3189.18310546875,1.0,278.1499938964844,281.929931640625,295.5547180175781,299.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,35762.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473518133163452,1.0,0.0,0.0,3.8732659816741934,3.873292207717896,1.0010319329012418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9521484375,0.0,1794.1500244140625,1895.4371337890625,0.0,3839.073974609375,0.9552640318870544,1.0,0.0,3.0,1.0,0.0
18200460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.8065668344497681,0.354869931936264,0.3224279582500458,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9714179039001464,0.6160706281661987,0.5847238302230835,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9653220176696776,0.6048827767372131,0.4236966073513031,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.8540769815444946,0.4263484477996826,0.4066105186939239,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.6992213726043701,0.2282369285821914,1.0445010662078855,284.9552001953125,284.95001220703125,302.04998779296875,292.6274719238281,298.6039123535156,297.1895751953125,283.9552307128906,1.0,0.6325349807739258,0.3887760937213897,0.3887760937213897,1.0,1.0,-3.340751886367798,0.970846951007843,2.3699049949646,0.2184471935033798,0.966373860836029,0.966373860836029,0.0,185.6057281494141,187.0,61440.4296875,0.0,3183.2626953125,1.0,278.1499938964844,281.93133544921875,295.6209411621094,299.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,35726.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946076512336731,1.0,0.0,0.0,3.8834517002105713,3.883477926254273,1.0063038189400686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8193359375,0.0,1806.556396484375,1895.4371337890625,0.0,3827.54833984375,0.9575355648994446,1.0,0.0,3.0,1.0,0.0
18200520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.8065668344497681,0.354869931936264,0.3224279582500458,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9714179039001464,0.6160706281661987,0.5847238302230835,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9653220176696776,0.6048827767372131,0.4236966073513031,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.8540769815444946,0.4263484477996826,0.4066105186939239,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.6992213726043701,0.2282369285821914,1.0445010662078855,284.9552001953125,284.95001220703125,302.04998779296875,292.6274719238281,298.6039123535156,297.1895751953125,283.9552307128906,1.0,0.6325349807739258,0.3887760937213897,0.3887760937213897,1.0,1.0,-3.340751886367798,0.970846951007843,2.3699049949646,0.2184471935033798,0.966373860836029,0.966373860836029,0.0,185.6057281494141,187.0,61440.4296875,0.0,3183.2626953125,1.0,278.1499938964844,281.93133544921875,295.6209411621094,299.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,35726.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946076512336731,1.0,0.0,0.0,3.8834517002105713,3.883477926254273,1.0063038189400686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8193359375,0.0,1806.556396484375,1895.4371337890625,0.0,3827.54833984375,0.9575355648994446,1.0,0.0,3.0,1.0,0.0
18200580,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.8054266571998596,0.3545805811882019,0.322211742401123,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.9698002934455872,0.6149842739105225,0.5837516188621521,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.9649613499641418,0.6062875986099243,0.4247053563594818,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.8532087802886963,0.4264552593231201,0.4067548513412475,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.6985060572624207,0.2283322215080261,1.0451284646987915,284.955322265625,284.95001220703125,302.04998779296875,292.688232421875,298.600830078125,297.1881408691406,283.955322265625,1.0,0.6331141591072083,0.3882565796375274,0.3882565796375274,1.0,1.0,-3.341463565826416,0.9695987105369568,2.3718647956848145,0.2169110924005508,0.9699870944023132,0.9699870944023132,0.0,186.4180908203125,190.0,61619.2890625,0.0,3189.495849609375,1.0,278.1499938964844,281.93194580078125,295.6825866699219,299.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,35714.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450233578681946,1.0,0.0,0.0,3.894148111343384,3.894174575805664,1.0118549198523397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2236328125,0.0,1819.854736328125,1895.4371337890625,0.0,3818.019775390625,0.9599366784095764,1.0,0.0,3.0,1.0,0.0
18200640,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.8054266571998596,0.3545805811882019,0.322211742401123,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.9698002934455872,0.6149842739105225,0.5837516188621521,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.9649613499641418,0.6062875986099243,0.4247053563594818,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.8532087802886963,0.4264552593231201,0.4067548513412475,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.6985060572624207,0.2283322215080261,1.0451284646987915,284.955322265625,284.95001220703125,302.04998779296875,292.688232421875,298.600830078125,297.1881408691406,283.955322265625,1.0,0.6331141591072083,0.3882565796375274,0.3882565796375274,1.0,1.0,-3.341463565826416,0.9695987105369568,2.3718647956848145,0.2169110924005508,0.9699870944023132,0.9699870944023132,0.0,186.4180908203125,190.0,61619.2890625,0.0,3189.495849609375,1.0,278.1499938964844,281.93194580078125,295.6825866699219,299.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,35714.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450233578681946,1.0,0.0,0.0,3.894148111343384,3.894174575805664,1.0118549198523397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2236328125,0.0,1819.854736328125,1895.4371337890625,0.0,3818.019775390625,0.9599366784095764,1.0,0.0,3.0,1.0,0.0
18200700,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.8043691515922546,0.3544171750545501,0.3221009969711303,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9684237241744996,0.6144211888313293,0.5832622051239014,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9641978144645692,0.606958270072937,0.4251989722251892,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.852288544178009,0.4264891743659973,0.4068239629268646,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.6977132558822632,0.2283637225627899,1.045441508293152,284.9552001953125,284.95001220703125,302.04998779296875,292.7168273925781,298.59918212890625,297.1872863769531,283.9551696777344,1.0,0.6336081027984619,0.3879967927932739,0.3879967927932739,1.0,1.0,-3.341794967651367,0.9689655303955078,2.37282943725586,0.2161412835121154,0.9716305732727052,0.9716305732727052,0.0,187.22618103027344,190.0,61704.09765625,0.0,3194.85107421875,1.0,278.1499938964844,281.9320983886719,295.71160888671875,299.6560974121094,293.1499938964844,293.1499938964844,278.1499938964844,35715.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445676803588868,1.0,0.0,0.0,3.899369239807129,3.899395704269409,1.0145699889108073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.986328125,0.0,1826.4324951171875,1895.4371337890625,0.0,3813.894287109375,0.961113691329956,1.0,0.0,3.0,1.0,0.0
18200760,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.8031071424484253,0.3542434573173523,0.3219870626926422,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.966794729232788,0.6138466000556946,0.582768440246582,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.963181495666504,0.6076094508171082,0.4256840646266937,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.8511660099029541,0.4265117645263672,0.4068889617919922,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.6967364549636841,0.2283864617347717,1.0457457304000854,284.9549865722656,284.95001220703125,302.04998779296875,292.744140625,298.59747314453125,297.18634033203125,283.9549865722656,1.0,0.6341869831085205,0.3877347707748413,0.3877347707748413,1.0,1.0,-3.342091560363769,0.9683138728141784,2.3737776279449463,0.2153620272874832,0.9731502532958984,0.9731502532958984,0.0,188.2080535888672,193.0,61784.90234375,0.0,3201.12109375,1.0,278.1499938964844,281.9321594238281,295.73931884765625,299.6899719238281,293.1499938964844,293.1499938964844,278.1499938964844,35721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441570043563844,1.0,0.0,0.0,3.904405117034912,3.904431819915772,1.017192289509694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.990234375,0.0,1832.826171875,1895.4371337890625,0.0,3810.174560546875,0.9622517228126526,1.0,0.0,3.0,1.0,0.0
18200820,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8001919984817505,0.3538705110549927,0.3217484056949615,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.9630151987075806,0.6126679182052612,0.5817663073539734,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.960641384124756,0.6088602542877197,0.4266280829906463,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8485421538352966,0.4265281856060028,0.4070048034191131,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.6944301724433899,0.2284108847379684,1.046319842338562,284.9544372558594,284.95001220703125,302.04998779296875,292.7945251464844,298.59393310546875,297.184326171875,283.95440673828125,1.0,0.6355080008506775,0.3872107267379761,0.3872107267379761,1.0,1.0,-3.342564344406128,0.9669675827026368,2.375596761703491,0.213791087269783,0.9758184552192688,0.9758184552192688,0.0,190.52110290527344,196.0,61933.3671875,0.0,3215.3876953125,1.0,278.1499938964844,281.93218994140625,295.7906188964844,299.75299072265625,293.1499938964844,293.1499938964844,278.1499938964844,35742.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434809684753418,1.0,0.0,0.0,3.913771152496338,3.913797855377197,1.022078208734456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.53515625,0.0,1844.839111328125,1895.4371337890625,0.0,3804.04833984375,0.964375138282776,1.0,0.0,3.0,1.0,0.0
18200880,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8001919984817505,0.3538705110549927,0.3217484056949615,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.9630151987075806,0.6126679182052612,0.5817663073539734,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.960641384124756,0.6088602542877197,0.4266280829906463,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.8485421538352966,0.4265281856060028,0.4070048034191131,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9544372558594,0.6944301724433899,0.2284108847379684,1.046319842338562,284.9544372558594,284.95001220703125,302.04998779296875,292.7945251464844,298.59393310546875,297.184326171875,283.95440673828125,1.0,0.6355080008506775,0.3872107267379761,0.3872107267379761,1.0,1.0,-3.342564344406128,0.9669675827026368,2.375596761703491,0.213791087269783,0.9758184552192688,0.9758184552192688,0.0,190.52110290527344,196.0,61933.3671875,0.0,3215.3876953125,1.0,278.1499938964844,281.93218994140625,295.7906188964844,299.75299072265625,293.1499938964844,293.1499938964844,278.1499938964844,35742.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434809684753418,1.0,0.0,0.0,3.913771152496338,3.913797855377197,1.022078208734456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.53515625,0.0,1844.839111328125,1895.4371337890625,0.0,3804.04833984375,0.964375138282776,1.0,0.0,3.0,1.0,0.0
18200940,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.7969609498977661,0.3534673452377319,0.3214933574199676,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.9587575793266296,0.6114529371261597,0.5807416439056396,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.9576522707939148,0.6100438833236694,0.4275342226028442,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.8456230163574219,0.4265090525150299,0.4070986807346344,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.6918377876281738,0.2284117490053177,1.0468406677246094,284.9537658691406,284.95001220703125,302.04998779296875,292.838623046875,298.5903015136719,297.18218994140625,283.9537353515625,1.0,0.6369627714157104,0.3866866827011108,0.3866866827011108,1.0,1.0,-3.3428542613983154,0.9655573964118958,2.3772969245910645,0.2122031152248382,0.9779509902000428,0.9779509902000428,0.0,193.1435089111328,199.0,62061.41015625,0.0,3231.012451171875,1.0,278.1499938964844,281.9320983886719,295.8357238769531,299.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,35772.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429873824119568,1.0,0.0,0.0,3.9219489097595215,3.921975612640381,1.0263538570143282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.25390625,0.0,1855.466552734375,1895.4371337890625,0.0,3799.572998046875,0.9662367701530457,1.0,0.0,3.0,1.0,0.0
18201000,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.7969609498977661,0.3534673452377319,0.3214933574199676,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.9587575793266296,0.6114529371261597,0.5807416439056396,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537353515625,0.9576522707939148,0.6100438833236694,0.4275342226028442,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.8456230163574219,0.4265090525150299,0.4070986807346344,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.6918377876281738,0.2284117490053177,1.0468406677246094,284.9537658691406,284.95001220703125,302.04998779296875,292.838623046875,298.5903015136719,297.18218994140625,283.9537353515625,1.0,0.6369627714157104,0.3866866827011108,0.3866866827011108,1.0,1.0,-3.3428542613983154,0.9655573964118958,2.3772969245910645,0.2122031152248382,0.9779509902000428,0.9779509902000428,0.0,193.1435089111328,199.0,62061.41015625,0.0,3231.012451171875,1.0,278.1499938964844,281.9320983886719,295.8357238769531,299.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,35772.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429873824119568,1.0,0.0,0.0,3.9219489097595215,3.921975612640381,1.0263538570143282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.25390625,0.0,1855.466552734375,1895.4371337890625,0.0,3799.572998046875,0.9662367701530457,1.0,0.0,3.0,1.0,0.0
18201060,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.7935782074928284,0.3530375063419342,0.3212207555770874,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.9542053937911988,0.6102049350738525,0.5796926617622375,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.954399347305298,0.611162006855011,0.4284002184867859,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.8425727486610413,0.4264571368694305,0.4071685373783111,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.6891071796417236,0.2283935695886612,1.0473066568374634,284.9530029296875,284.95001220703125,302.04998779296875,292.875732421875,298.58660888671875,297.1799621582031,283.9529724121094,1.0,0.6384844183921814,0.3861811757087707,0.3861811757087707,1.0,1.0,-3.342950820922852,0.9641319513320924,2.3788187503814697,0.2106505632400512,0.9795264005661012,0.9795264005661012,0.0,195.94927978515625,202.0,62166.62109375,0.0,3247.25048828125,1.0,278.1499938964844,281.9319763183594,295.8736877441406,299.8559265136719,293.1499938964844,293.1499938964844,278.1499938964844,35808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426711201667786,1.0,0.0,0.0,3.928738594055176,3.928765296936035,1.029910549732449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.6376953125,0.0,1864.4083251953125,1895.4371337890625,0.0,3796.7041015625,0.967789351940155,1.0,0.0,3.0,1.0,0.0
18201120,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.7935782074928284,0.3530375063419342,0.3212207555770874,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.9542053937911988,0.6102049350738525,0.5796926617622375,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.954399347305298,0.611162006855011,0.4284002184867859,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.8425727486610413,0.4264571368694305,0.4071685373783111,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.6891071796417236,0.2283935695886612,1.0473066568374634,284.9530029296875,284.95001220703125,302.04998779296875,292.875732421875,298.58660888671875,297.1799621582031,283.9529724121094,1.0,0.6384844183921814,0.3861811757087707,0.3861811757087707,1.0,1.0,-3.342950820922852,0.9641319513320924,2.3788187503814697,0.2106505632400512,0.9795264005661012,0.9795264005661012,0.0,195.94927978515625,202.0,62166.62109375,0.0,3247.25048828125,1.0,278.1499938964844,281.9319763183594,295.8736877441406,299.8559265136719,293.1499938964844,293.1499938964844,278.1499938964844,35808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426711201667786,1.0,0.0,0.0,3.928738594055176,3.928765296936035,1.029910549732449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.6376953125,0.0,1864.4083251953125,1895.4371337890625,0.0,3796.7041015625,0.967789351940155,1.0,0.0,3.0,1.0,0.0
18201180,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.790147602558136,0.3525844514369964,0.3209309875965118,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.9494858980178832,0.6089274883270264,0.5786199569702148,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.951005220413208,0.6122187376022339,0.4292267560958862,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.8394908905029297,0.4263757169246673,0.4072146117687225,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.6863318085670471,0.2283603847026825,1.0477224588394165,284.9521484375,284.95001220703125,302.04998779296875,292.9051513671875,298.5829162597656,297.1777038574219,283.9521179199219,1.0,0.6400322914123535,0.3856756687164306,0.3856756687164306,1.0,1.0,-3.342861652374268,0.9626437425613404,2.380218029022217,0.2090855985879898,0.9805233478546144,0.9805233478546144,0.0,198.8575897216797,205.0,62247.59375,0.0,3263.65576171875,1.0,278.1499938964844,281.9317626953125,295.9041748046875,299.8943176269531,293.1499938964844,293.1499938964844,278.1499938964844,35848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425655603408812,1.0,0.0,0.0,3.9340569972991934,3.934083938598633,1.032700993164326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.408203125,0.0,1871.529296875,1895.4371337890625,0.0,3795.746826171875,0.9690126776695251,1.0,0.0,3.0,1.0,0.0
18201240,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.790147602558136,0.3525844514369964,0.3209309875965118,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.9494858980178832,0.6089274883270264,0.5786199569702148,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.951005220413208,0.6122187376022339,0.4292267560958862,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.8394908905029297,0.4263757169246673,0.4072146117687225,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.6863318085670471,0.2283603847026825,1.0477224588394165,284.9521484375,284.95001220703125,302.04998779296875,292.9051513671875,298.5829162597656,297.1777038574219,283.9521179199219,1.0,0.6400322914123535,0.3856756687164306,0.3856756687164306,1.0,1.0,-3.342861652374268,0.9626437425613404,2.380218029022217,0.2090855985879898,0.9805233478546144,0.9805233478546144,0.0,198.8575897216797,205.0,62247.59375,0.0,3263.65576171875,1.0,278.1499938964844,281.9317626953125,295.9041748046875,299.8943176269531,293.1499938964844,293.1499938964844,278.1499938964844,35848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425655603408812,1.0,0.0,0.0,3.9340569972991934,3.934083938598633,1.032700993164326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.408203125,0.0,1871.529296875,1895.4371337890625,0.0,3795.746826171875,0.9690126776695251,1.0,0.0,3.0,1.0,0.0
18201300,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95172119140625,0.7884304523468018,0.3523492217063904,0.3207792937755584,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.9470863342285156,0.6082777976989746,0.5780742764472961,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.9492748379707336,0.612723171710968,0.4296242296695709,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95172119140625,0.8379525542259216,0.4263238310813904,0.4072281420230865,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95172119140625,0.6849420666694641,0.2283386439085006,1.047911524772644,284.95172119140625,284.95001220703125,302.04998779296875,292.916748046875,298.5810241699219,297.1765441894531,283.95166015625,1.0,0.6408089995384216,0.3854229152202606,0.3854229152202606,1.0,1.0,-3.342744827270508,0.9618746042251588,2.38087010383606,0.2082985043525695,0.9807711839675904,0.9807711839675904,0.0,200.3370819091797,205.0,62277.484375,0.0,3271.839111328125,1.0,278.1499938964844,281.931640625,295.9161071777344,299.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,35869.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942580223083496,1.0,0.0,0.0,3.936088800430298,3.936115503311157,1.0337678304495055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.7685546875,0.0,1874.3057861328125,1895.4371337890625,0.0,3795.8798828125,0.9694836735725404,1.0,0.0,3.0,1.0,0.0
18201360,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7867195010185242,0.3521088063716888,0.3206233978271484,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.944671630859375,0.607621431350708,0.5775228142738342,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.9475321173667908,0.6132127642631531,0.43001189827919,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8364220857620239,0.4262650907039642,0.407235711812973,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.6835575699806213,0.228313997387886,1.048089623451233,284.9512634277344,284.95001220703125,302.04998779296875,292.9261779785156,298.57916259765625,297.1754150390625,283.95123291015625,1.0,0.6415850520133972,0.3851763308048248,0.3851763308048248,1.0,1.0,-3.342583656311035,0.9611069560050964,2.381476640701294,0.2075252532958984,0.98087477684021,0.98087477684021,0.0,201.82774353027344,208.0,62301.24609375,0.0,3279.985107421875,1.0,278.1499938964844,281.9314880371094,295.926025390625,299.92254638671875,293.1499938964844,293.1499938964844,278.1499938964844,35891.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94266015291214,1.0,0.0,0.0,3.937722206115722,3.937748908996582,1.0346260523874662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9150390625,0.0,1876.578857421875,1895.4371337890625,0.0,3796.60498046875,0.9698652625083924,1.0,0.0,3.0,1.0,0.0
18201420,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.7833266258239746,0.3516121804714203,0.3202983736991882,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9398191571235656,0.6062886714935303,0.5764020085334778,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9440246820449828,0.6141459345817566,0.4307561218738556,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8333919048309326,0.4261266589164734,0.4072322249412536,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.6808139085769653,0.2282563298940658,1.0484123229980469,284.9503173828125,284.95001220703125,302.04998779296875,292.9380187988281,298.575439453125,297.1731262207031,283.95025634765625,1.0,0.643129825592041,0.384683221578598,0.384683221578598,1.0,1.0,-3.342123746871948,0.9595264196395874,2.3825974464416504,0.2059735655784607,0.9805825352668762,0.9805825352668762,0.0,204.8328857421875,211.0,62327.09375,0.0,3296.099609375,1.0,278.1499938964844,281.9311828613281,295.93902587890625,299.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35938.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942995309829712,1.0,0.0,0.0,3.939675331115722,3.939702033996582,1.0356526445320924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.017578125,0.0,1879.461181640625,1895.4371337890625,0.0,3799.644775390625,0.970333218574524,1.0,0.0,3.0,1.0,0.0
18201480,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.7833266258239746,0.3516121804714203,0.3202983736991882,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9398191571235656,0.6062886714935303,0.5764020085334778,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9440246820449828,0.6141459345817566,0.4307561218738556,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.8333919048309326,0.4261266589164734,0.4072322249412536,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.6808139085769653,0.2282563298940658,1.0484123229980469,284.9503173828125,284.95001220703125,302.04998779296875,292.9380187988281,298.575439453125,297.1731262207031,283.95025634765625,1.0,0.643129825592041,0.384683221578598,0.384683221578598,1.0,1.0,-3.342123746871948,0.9595264196395874,2.3825974464416504,0.2059735655784607,0.9805825352668762,0.9805825352668762,0.0,204.8328857421875,211.0,62327.09375,0.0,3296.099609375,1.0,278.1499938964844,281.9311828613281,295.93902587890625,299.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35938.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942995309829712,1.0,0.0,0.0,3.939675331115722,3.939702033996582,1.0356526445320924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.017578125,0.0,1879.461181640625,1895.4371337890625,0.0,3799.644775390625,0.970333218574524,1.0,0.0,3.0,1.0,0.0
18201540,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.7799859046936035,0.3510949313640594,0.3199558556079864,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.9349693655967712,0.6049299240112305,0.5752577781677246,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.9405093789100648,0.615017831325531,0.4314588010311126,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8304097056388855,0.4259606599807739,0.4072038233280182,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.6781162619590759,0.2281884402036667,1.048693060874939,284.9493103027344,284.95001220703125,302.04998779296875,292.9400329589844,298.5716857910156,297.1708374023437,283.9492492675781,1.0,0.6446593999862671,0.3841900825500488,0.3841900825500488,1.0,1.0,-3.341484546661377,0.957883894443512,2.3836004734039307,0.2044137716293335,0.979598104953766,0.979598104953766,0.0,207.85801696777344,214.0,62322.86328125,0.0,3311.91552734375,1.0,278.1499938964844,281.9308166503906,295.9423217773437,299.94635009765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435868263244628,1.0,0.0,0.0,3.939786911010742,3.9398138523101807,1.0357113069403567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2578125,0.0,1880.0059814453125,1895.4371337890625,0.0,3805.0078125,0.9703873991966248,1.0,0.0,3.0,1.0,0.0
18201600,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.7799859046936035,0.3510949313640594,0.3199558556079864,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.9349693655967712,0.6049299240112305,0.5752577781677246,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.9405093789100648,0.615017831325531,0.4314588010311126,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8304097056388855,0.4259606599807739,0.4072038233280182,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.6781162619590759,0.2281884402036667,1.048693060874939,284.9493103027344,284.95001220703125,302.04998779296875,292.9400329589844,298.5716857910156,297.1708374023437,283.9492492675781,1.0,0.6446593999862671,0.3841900825500488,0.3841900825500488,1.0,1.0,-3.341484546661377,0.957883894443512,2.3836004734039307,0.2044137716293335,0.979598104953766,0.979598104953766,0.0,207.85801696777344,214.0,62322.86328125,0.0,3311.91552734375,1.0,278.1499938964844,281.9308166503906,295.9423217773437,299.94635009765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435868263244628,1.0,0.0,0.0,3.939786911010742,3.9398138523101807,1.0357113069403567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2578125,0.0,1880.0059814453125,1895.4371337890625,0.0,3805.0078125,0.9703873991966248,1.0,0.0,3.0,1.0,0.0
18201660,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7767072319984436,0.3505581617355346,0.3195961117744446,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9301568269729614,0.6035467982292175,0.574090838432312,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.937004566192627,0.6158281564712524,0.4321191608905792,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.827477216720581,0.425767570734024,0.4071503579616546,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6754736304283142,0.2281115055084228,1.0489349365234375,284.948486328125,284.95001220703125,302.04998779296875,292.9349975585937,298.5680847167969,297.1685791015625,283.9484558105469,1.0,0.6461694836616516,0.3837372362613678,0.3837372362613678,1.0,1.0,-3.3406693935394287,0.956294059753418,2.3843753337860107,0.2029594033956527,0.9781349897384644,0.9781349897384644,0.0,210.8936920166016,217.0,62294.734375,0.0,3327.385009765625,1.0,278.1499938964844,281.9306640625,295.9377136230469,299.9423217773437,293.1499938964844,293.1499938964844,278.1499938964844,36034.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944204568862915,1.0,0.0,0.0,3.938161373138428,3.938188314437866,1.0348569503548788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.744140625,0.0,1878.2911376953125,1895.4371337890625,0.0,3810.60546875,0.970048725605011,1.0,0.0,3.0,1.0,0.0
18201720,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.7767072319984436,0.3505581617355346,0.3195961117744446,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9301568269729614,0.6035467982292175,0.574090838432312,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.937004566192627,0.6158281564712524,0.4321191608905792,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.827477216720581,0.425767570734024,0.4071503579616546,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.6754736304283142,0.2281115055084228,1.0489349365234375,284.948486328125,284.95001220703125,302.04998779296875,292.9349975585937,298.5680847167969,297.1685791015625,283.9484558105469,1.0,0.6461694836616516,0.3837372362613678,0.3837372362613678,1.0,1.0,-3.3406693935394287,0.956294059753418,2.3843753337860107,0.2029594033956527,0.9781349897384644,0.9781349897384644,0.0,210.8936920166016,217.0,62294.734375,0.0,3327.385009765625,1.0,278.1499938964844,281.9306640625,295.9377136230469,299.9423217773437,293.1499938964844,293.1499938964844,278.1499938964844,36034.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944204568862915,1.0,0.0,0.0,3.938161373138428,3.938188314437866,1.0348569503548788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.744140625,0.0,1878.2911376953125,1895.4371337890625,0.0,3810.60546875,0.970048725605011,1.0,0.0,3.0,1.0,0.0
18201780,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.7734964489936829,0.3500024378299713,0.3192194998264313,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9254132509231568,0.6021403074264526,0.5729017853736877,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.933523178100586,0.6165738105773926,0.4327348470687866,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8245916962623596,0.4255472123622894,0.4070712924003601,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.6728916168212891,0.2280266284942627,1.0491416454315186,284.9479675292969,284.95001220703125,302.04998779296875,292.9263916015625,298.56451416015625,297.1664123535156,283.94793701171875,1.0,0.6476572751998901,0.3832843601703644,0.3832843601703644,1.0,1.0,-3.3396804332733154,0.954648494720459,2.3850319385528564,0.2015007436275482,0.976451337337494,0.976451337337494,0.0,213.9333953857422,220.0,62250.5390625,0.0,3342.4736328125,1.0,278.1499938964844,281.9308166503906,295.9286804199219,299.9317321777344,293.1499938964844,293.1499938964844,278.1499938964844,36069.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446694850921632,1.0,0.0,0.0,3.935167074203491,3.935193777084351,1.033283751894487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2724609375,0.0,1874.736328125,1895.4371337890625,0.0,3814.81591796875,0.969395637512207,1.0,0.0,3.0,1.0,0.0
