time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201840,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.7734964489936829,0.3500024378299713,0.3192194998264313,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9254132509231568,0.6021403074264526,0.5729017853736877,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.933523178100586,0.6165738105773926,0.4327348470687866,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8245916962623596,0.4255472123622894,0.4070712924003601,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.6728916168212891,0.2280266284942627,1.0491416454315186,284.9479675292969,284.95001220703125,302.04998779296875,292.9263916015625,298.56451416015625,297.1664123535156,283.94793701171875,1.0,0.6476572751998901,0.3832843601703644,0.3832843601703644,1.0,1.0,-3.3396804332733154,0.954648494720459,2.3850319385528564,0.2015007436275482,0.976451337337494,0.976451337337494,0.0,213.9333953857422,220.0,62250.5390625,0.0,3342.4736328125,1.0,278.1499938964844,281.9308166503906,295.9286804199219,299.9317321777344,293.1499938964844,293.1499938964844,278.1499938964844,36069.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446694850921632,1.0,0.0,0.0,3.935167074203491,3.935193777084351,1.033283751894487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2724609375,0.0,1874.736328125,1895.4371337890625,0.0,3814.81591796875,0.969395637512207,1.0,0.0,3.0,1.0,0.0
18201900,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.7719181180000305,0.3497183918952942,0.3190256655216217,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.923077404499054,0.6014296412467957,0.5723002552986145,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.931796371936798,0.6169247627258301,0.4330275654792785,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.8231655359268188,0.425428032875061,0.4070232808589935,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.6716245412826538,0.2279817759990692,1.0492342710494995,284.94775390625,284.95001220703125,302.04998779296875,292.9208374023437,298.562744140625,297.1653137207031,283.9477233886719,1.0,0.648393452167511,0.383057951927185,0.383057951927185,1.0,1.0,-3.33912992477417,0.9538065195083618,2.3853232860565186,0.2007690370082855,0.975549817085266,0.975549817085266,0.0,215.4537353515625,220.0,62223.75390625,0.0,3349.888916015625,1.0,278.1499938964844,281.93096923828125,295.9230041503906,299.92486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36084.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448915123939514,1.0,0.0,0.0,3.93330454826355,3.933331489562988,1.0323059314032434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7138671875,0.0,1872.4693603515625,1895.4371337890625,0.0,3816.826416015625,0.968984842300415,1.0,0.0,3.0,1.0,0.0
18201960,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.7703577280044556,0.3494302928447723,0.3188282251358032,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9207698702812196,0.6007140278816223,0.5716941356658936,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.9300800561904908,0.6172609329223633,0.4333101212978363,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.8217490315437317,0.4253028035163879,0.4069697260856628,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.6703734397888184,0.2279353737831115,1.0493202209472656,284.9476013183594,284.95001220703125,302.04998779296875,292.9145202636719,298.5610656738281,297.1642761230469,283.9476013183594,1.0,0.6491244435310364,0.3828586339950561,0.3828586339950561,1.0,1.0,-3.338542222976685,0.9530259370803832,2.385516405105591,0.2001097500324249,0.9746307134628296,0.9746307134628296,0.0,216.97427368164065,223.0,62194.640625,0.0,3357.218017578125,1.0,278.1499938964844,281.9311828613281,295.9165954589844,299.9170227050781,293.1499938964844,293.1499938964844,278.1499938964844,36096.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451130032539368,1.0,0.0,0.0,3.931248664855957,3.931275367736816,1.031227043313265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.7080078125,0.0,1869.93994140625,1895.4371337890625,0.0,3818.831298828125,0.9685291647911072,1.0,0.0,3.0,1.0,0.0
18202020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7672911286354065,0.3488422632217407,0.3184229433536529,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9162542819976808,0.5992690324783325,0.5704690217971802,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.926684021949768,0.6178905963897705,0.4338459074497223,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8189409375190735,0.4250352680683136,0.4068465232849121,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.6679190993309021,0.2278382182121276,1.0494729280471802,284.94732666015625,284.95001220703125,302.04998779296875,292.899658203125,298.5577697753906,297.1622009277344,283.94732666015625,1.0,0.6505714654922485,0.3824600279331207,0.3824600279331207,1.0,1.0,-3.33726167678833,0.9514381289482116,2.3858234882354736,0.198795884847641,0.9726945757865906,0.9726945757865906,0.0,220.0153045654297,226.0,62128.796875,0.0,3371.62646484375,1.0,278.1499938964844,281.931640625,295.9017333984375,299.89874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455676674842834,1.0,0.0,0.0,3.926603317260742,3.9266300201416016,1.0287914165019174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.330078125,0.0,1864.1781005859373,1895.4371337890625,0.0,3822.945556640625,0.9674949049949646,1.0,0.0,3.0,1.0,0.0
18202080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7672911286354065,0.3488422632217407,0.3184229433536529,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9162542819976808,0.5992690324783325,0.5704690217971802,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.926684021949768,0.6178905963897705,0.4338459074497223,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.8189409375190735,0.4250352680683136,0.4068465232849121,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.6679190993309021,0.2278382182121276,1.0494729280471802,284.94732666015625,284.95001220703125,302.04998779296875,292.899658203125,298.5577697753906,297.1622009277344,283.94732666015625,1.0,0.6505714654922485,0.3824600279331207,0.3824600279331207,1.0,1.0,-3.33726167678833,0.9514381289482116,2.3858234882354736,0.198795884847641,0.9726945757865906,0.9726945757865906,0.0,220.0153045654297,226.0,62128.796875,0.0,3371.62646484375,1.0,278.1499938964844,281.931640625,295.9017333984375,299.89874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455676674842834,1.0,0.0,0.0,3.926603317260742,3.9266300201416016,1.0287914165019174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.330078125,0.0,1864.1781005859373,1895.4371337890625,0.0,3822.945556640625,0.9674949049949646,1.0,0.0,3.0,1.0,0.0
18202140,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.7642961740493774,0.3482393026351928,0.3180044591426849,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9118964076042176,0.5978087186813354,0.5692291855812073,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9233446717262268,0.6184653639793396,0.434343934059143,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8161584734916687,0.4247459173202514,0.4067029953002929,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.6655279994010925,0.2277355939149856,1.0496020317077637,284.94708251953125,284.95001220703125,302.04998779296875,292.882080078125,298.5544738769531,297.1600952148437,283.94708251953125,1.0,0.6519995927810669,0.3820613920688629,0.3820613920688629,1.0,1.0,-3.3358490467071533,0.9498058557510376,2.386043071746826,0.1974768787622451,0.9706063866615297,0.9706063866615297,0.0,223.055892944336,229.0,62053.2890625,0.0,3385.71875,1.0,278.1499938964844,281.93212890625,295.8842163085937,299.877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36137.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460477828979492,1.0,0.0,0.0,3.9213132858276367,3.921339988708496,1.0260212093271548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1953125,0.0,1857.5894775390625,1895.4371337890625,0.0,3827.288818359375,0.9663137197494508,1.0,0.0,3.0,1.0,0.0
18202200,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.7642961740493774,0.3482393026351928,0.3180044591426849,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9118964076042176,0.5978087186813354,0.5692291855812073,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9233446717262268,0.6184653639793396,0.434343934059143,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.8161584734916687,0.4247459173202514,0.4067029953002929,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.6655279994010925,0.2277355939149856,1.0496020317077637,284.94708251953125,284.95001220703125,302.04998779296875,292.882080078125,298.5544738769531,297.1600952148437,283.94708251953125,1.0,0.6519995927810669,0.3820613920688629,0.3820613920688629,1.0,1.0,-3.3358490467071533,0.9498058557510376,2.386043071746826,0.1974768787622451,0.9706063866615297,0.9706063866615297,0.0,223.055892944336,229.0,62053.2890625,0.0,3385.71875,1.0,278.1499938964844,281.93212890625,295.8842163085937,299.877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36137.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460477828979492,1.0,0.0,0.0,3.9213132858276367,3.921339988708496,1.0260212093271548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1953125,0.0,1857.5894775390625,1895.4371337890625,0.0,3827.288818359375,0.9663137197494508,1.0,0.0,3.0,1.0,0.0
18202260,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.7613697648048401,0.3476196527481079,0.3175711333751678,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9077252149581908,0.5963333249092102,0.5679747462272644,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9200648665428162,0.6189778447151184,0.434798926115036,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.813389003276825,0.4244320392608642,0.4065365195274353,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.6631978154182434,0.2276270091533661,1.0497050285339355,284.9468688964844,284.95001220703125,302.04998779296875,292.86199951171875,298.5511169433594,297.1579895019531,283.9468688964844,1.0,0.6534066796302795,0.3816693127155304,0.3816693127155304,1.0,1.0,-3.334290266036988,0.9481426477432252,2.3861474990844727,0.1961676180362701,0.9683833718299866,0.9683833718299866,0.0,226.09523010253903,232.0,61968.74609375,0.0,3399.4560546875,1.0,278.1499938964844,281.9327087402344,295.8641967773437,299.8523254394531,293.1499938964844,293.1499938964844,278.1499938964844,36153.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465319514274596,1.0,0.0,0.0,3.915370225906372,3.915396690368652,1.0229134659311967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.41015625,0.0,1850.167724609375,1895.4371337890625,0.0,3831.665771484375,0.9649839401245116,1.0,0.0,3.0,1.0,0.0
18202320,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.7613697648048401,0.3476196527481079,0.3175711333751678,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9077252149581908,0.5963333249092102,0.5679747462272644,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9200648665428162,0.6189778447151184,0.434798926115036,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.813389003276825,0.4244320392608642,0.4065365195274353,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.6631978154182434,0.2276270091533661,1.0497050285339355,284.9468688964844,284.95001220703125,302.04998779296875,292.86199951171875,298.5511169433594,297.1579895019531,283.9468688964844,1.0,0.6534066796302795,0.3816693127155304,0.3816693127155304,1.0,1.0,-3.334290266036988,0.9481426477432252,2.3861474990844727,0.1961676180362701,0.9683833718299866,0.9683833718299866,0.0,226.09523010253903,232.0,61968.74609375,0.0,3399.4560546875,1.0,278.1499938964844,281.9327087402344,295.8641967773437,299.8523254394531,293.1499938964844,293.1499938964844,278.1499938964844,36153.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465319514274596,1.0,0.0,0.0,3.915370225906372,3.915396690368652,1.0229134659311967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.41015625,0.0,1850.167724609375,1895.4371337890625,0.0,3831.665771484375,0.9649839401245116,1.0,0.0,3.0,1.0,0.0
18202380,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.7585116624832153,0.3469856381416321,0.3171249628067016,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.9037725329399108,0.5948439240455627,0.5667073726654053,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.9168567657470704,0.6194347739219666,0.4352154433727264,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.810623049736023,0.4240967035293579,0.4063498377799988,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6609278321266174,0.2275132983922958,1.0497854948043823,284.9466857910156,284.95001220703125,302.04998779296875,292.8397827148437,298.5478515625,297.15594482421875,283.9466857910156,1.0,0.654795229434967,0.3812772631645202,0.3812772631645202,1.0,1.0,-3.3326032161712646,0.9464369416236876,2.3861660957336426,0.1948505491018295,0.9660615921020508,0.9660615921020508,0.0,229.13351440429688,235.0,61877.00390625,0.0,3412.87890625,1.0,278.1499938964844,281.933349609375,295.842041015625,299.8248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36168.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947040557861328,1.0,0.0,0.0,3.908913373947144,3.908939838409424,1.019542537505913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3017578125,0.0,1842.100830078125,1895.4371337890625,0.0,3836.26220703125,0.963537335395813,1.0,0.0,3.0,1.0,0.0
18202440,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.7585116624832153,0.3469856381416321,0.3171249628067016,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.9037725329399108,0.5948439240455627,0.5667073726654053,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.9168567657470704,0.6194347739219666,0.4352154433727264,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466857910156,0.810623049736023,0.4240967035293579,0.4063498377799988,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6609278321266174,0.2275132983922958,1.0497854948043823,284.9466857910156,284.95001220703125,302.04998779296875,292.8397827148437,298.5478515625,297.15594482421875,283.9466857910156,1.0,0.654795229434967,0.3812772631645202,0.3812772631645202,1.0,1.0,-3.3326032161712646,0.9464369416236876,2.3861660957336426,0.1948505491018295,0.9660615921020508,0.9660615921020508,0.0,229.13351440429688,235.0,61877.00390625,0.0,3412.87890625,1.0,278.1499938964844,281.933349609375,295.842041015625,299.8248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36168.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947040557861328,1.0,0.0,0.0,3.908913373947144,3.908939838409424,1.019542537505913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3017578125,0.0,1842.100830078125,1895.4371337890625,0.0,3836.26220703125,0.963537335395813,1.0,0.0,3.0,1.0,0.0
18202500,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.7571079134941101,0.3466638326644897,0.3168976008892059,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.9018827080726624,0.594094455242157,0.5660692453384399,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.9152823090553284,0.6196421980857849,0.4354093968868255,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.8092382550239563,0.4239218235015869,0.4062497019767761,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.6598153710365295,0.2274550795555114,1.0498194694519043,284.9466247558594,284.95001220703125,302.04998779296875,292.8279113769531,298.54620361328125,297.1549377441406,283.94659423828125,1.0,0.6554831862449646,0.381081223487854,0.381081223487854,1.0,1.0,-3.331716060638428,0.9455694556236268,2.386146545410156,0.19418865442276,0.964872181415558,0.964872181415558,0.0,230.6523284912109,235.0,61828.91015625,0.0,3419.48291015625,1.0,278.1499938964844,281.9336853027344,295.830322265625,299.81024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36175.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473068714141846,1.0,0.0,0.0,3.905524253845215,3.905550718307495,1.0177753893003685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.8369140625,0.0,1837.869140625,1895.4371337890625,0.0,3838.66796875,0.9627774953842164,1.0,0.0,3.0,1.0,0.0
18202560,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.7557209730148315,0.346339076757431,0.3166675865650177,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.9000152349472046,0.5933420062065125,0.5654283761978149,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.946533203125,0.9137291312217712,0.6198359131813049,0.435593843460083,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.8078504800796509,0.4237424731254577,0.4061453938484192,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465637207031,0.6587178111076355,0.2273961156606674,1.0498504638671875,284.9465637207031,284.95001220703125,302.04998779296875,292.81561279296875,298.54461669921875,297.15399169921875,283.946533203125,1.0,0.656167209148407,0.380890280008316,0.380890280008316,1.0,1.0,-3.3308022022247314,0.9447070956230164,2.3860950469970703,0.1935386657714843,0.9636679887771606,0.9636679887771606,0.0,232.1709442138672,238.0,61779.5,0.0,3426.020751953125,1.0,278.1499938964844,281.9340209960937,295.818115234375,299.7951354980469,293.1499938964844,293.1499938964844,278.1499938964844,36181.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475800395011902,1.0,0.0,0.0,3.902040958404541,3.9020676612854,1.0159607199966558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.12109375,0.0,1833.5225830078125,1895.4371337890625,0.0,3841.135009765625,0.9619962573051452,1.0,0.0,3.0,1.0,0.0
18202620,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.7529932260513306,0.3456770181655884,0.3161963820457458,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.8963249325752258,0.5918247103691101,0.564134955406189,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.9106720089912416,0.6201409697532654,0.4359100461006164,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.805057168006897,0.4233648777008056,0.4059189856052398,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.6565680503845215,0.2272787392139434,1.0499106645584106,284.9464111328125,284.95001220703125,302.04998779296875,292.7898254394531,298.5415344238281,297.1521911621094,283.9464111328125,1.0,0.6575189232826233,0.3805084526538849,0.3805084526538849,1.0,1.0,-3.3288609981536865,0.9429463148117064,2.385914802551269,0.1922289729118347,0.9611915946006776,0.9611915946006776,0.0,235.20616149902344,241.0,61675.140625,0.0,3438.811279296875,1.0,278.1499938964844,281.93475341796875,295.792236328125,299.76287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481016397476196,1.0,0.0,0.0,3.8946900367736816,3.894716501235962,1.012136522149376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7001953125,0.0,1824.3553466796875,1895.4371337890625,0.0,3845.84423828125,0.9603471159934998,1.0,0.0,3.0,1.0,0.0
18202680,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.7529932260513306,0.3456770181655884,0.3161963820457458,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.8963249325752258,0.5918247103691101,0.564134955406189,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.9106720089912416,0.6201409697532654,0.4359100461006164,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.805057168006897,0.4233648777008056,0.4059189856052398,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464416503906,0.6565680503845215,0.2272787392139434,1.0499106645584106,284.9464111328125,284.95001220703125,302.04998779296875,292.7898254394531,298.5415344238281,297.1521911621094,283.9464111328125,1.0,0.6575189232826233,0.3805084526538849,0.3805084526538849,1.0,1.0,-3.3288609981536865,0.9429463148117064,2.385914802551269,0.1922289729118347,0.9611915946006776,0.9611915946006776,0.0,235.20616149902344,241.0,61675.140625,0.0,3438.811279296875,1.0,278.1499938964844,281.93475341796875,295.792236328125,299.76287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481016397476196,1.0,0.0,0.0,3.8946900367736816,3.894716501235962,1.012136522149376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7001953125,0.0,1824.3553466796875,1895.4371337890625,0.0,3845.84423828125,0.9603471159934998,1.0,0.0,3.0,1.0,0.0
18202740,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.7503290772438049,0.345004141330719,0.3157155513763428,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8926974534988403,0.5902969241142273,0.562831699848175,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.907707691192627,0.6203776597976685,0.4361791014671325,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8022826313972473,0.4229712188243866,0.4056774079799652,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.6544777750968933,0.2271615862846374,1.0499718189239502,284.9462890625,284.95001220703125,302.04998779296875,292.7626647949219,298.5385131835937,297.1505432128906,283.9462890625,1.0,0.6588563323020935,0.3801266252994537,0.3801266252994537,1.0,1.0,-3.32682204246521,0.941153347492218,2.3856687545776367,0.1909079998731613,0.9586442708969116,0.9586442708969116,0.0,238.24075317382807,244.0,61565.50390625,0.0,3451.357666015625,1.0,278.1499938964844,281.9355163574219,295.76519775390625,299.7290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486467838287354,1.0,0.0,0.0,3.886996507644653,3.8870229721069336,1.0081416803586762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4248046875,0.0,1814.7904052734373,1895.4371337890625,0.0,3850.76318359375,0.9586200714111328,1.0,0.0,3.0,1.0,0.0
18202800,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.7503290772438049,0.345004141330719,0.3157155513763428,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8926974534988403,0.5902969241142273,0.562831699848175,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.907707691192627,0.6203776597976685,0.4361791014671325,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.8022826313972473,0.4229712188243866,0.4056774079799652,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.6544777750968933,0.2271615862846374,1.0499718189239502,284.9462890625,284.95001220703125,302.04998779296875,292.7626647949219,298.5385131835937,297.1505432128906,283.9462890625,1.0,0.6588563323020935,0.3801266252994537,0.3801266252994537,1.0,1.0,-3.32682204246521,0.941153347492218,2.3856687545776367,0.1909079998731613,0.9586442708969116,0.9586442708969116,0.0,238.24075317382807,244.0,61565.50390625,0.0,3451.357666015625,1.0,278.1499938964844,281.9355163574219,295.76519775390625,299.7290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486467838287354,1.0,0.0,0.0,3.886996507644653,3.8870229721069336,1.0081416803586762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4248046875,0.0,1814.7904052734373,1895.4371337890625,0.0,3850.76318359375,0.9586200714111328,1.0,0.0,3.0,1.0,0.0
18202860,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7477244734764099,0.344318687915802,0.3152234256267547,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8891322016716003,0.5887570977210999,0.5615170001983643,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.904846966266632,0.620549201965332,0.4364005625247955,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.799547016620636,0.4225586056709289,0.4054179787635803,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.6524433493614197,0.2270421236753463,1.0500257015228271,284.9461975097656,284.95001220703125,302.04998779296875,292.734375,298.53570556640625,297.1490783691406,283.9461669921875,1.0,0.6601769924163818,0.3797580301761627,0.3797580301761627,1.0,1.0,-3.3246686458587646,0.9393601417541504,2.3853085041046143,0.1896080523729324,0.9560149312019348,0.9560149312019348,0.0,241.2735290527344,247.0,61449.3984375,0.0,3463.612060546875,1.0,278.1499938964844,281.936279296875,295.7369079589844,299.693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36213.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491752982139589,1.0,0.0,0.0,3.87888765335083,3.8789141178131104,1.003939814836485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1318359375,0.0,1804.7392578125,1895.4371337890625,0.0,3855.529541015625,0.9568002820014954,1.0,0.0,3.0,1.0,0.0
18202920,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7477244734764099,0.344318687915802,0.3152234256267547,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8891322016716003,0.5887570977210999,0.5615170001983643,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.904846966266632,0.620549201965332,0.4364005625247955,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.799547016620636,0.4225586056709289,0.4054179787635803,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.6524433493614197,0.2270421236753463,1.0500257015228271,284.9461975097656,284.95001220703125,302.04998779296875,292.734375,298.53570556640625,297.1490783691406,283.9461669921875,1.0,0.6601769924163818,0.3797580301761627,0.3797580301761627,1.0,1.0,-3.3246686458587646,0.9393601417541504,2.3853085041046143,0.1896080523729324,0.9560149312019348,0.9560149312019348,0.0,241.2735290527344,247.0,61449.3984375,0.0,3463.612060546875,1.0,278.1499938964844,281.936279296875,295.7369079589844,299.693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36213.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491752982139589,1.0,0.0,0.0,3.87888765335083,3.8789141178131104,1.003939814836485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1318359375,0.0,1804.7392578125,1895.4371337890625,0.0,3855.529541015625,0.9568002820014954,1.0,0.0,3.0,1.0,0.0
18202980,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7451772093772888,0.3436220288276672,0.3147212862968445,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8856296539306641,0.5872066617012024,0.560192346572876,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.9021048545837402,0.6206679940223694,0.4365837872028351,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.796850860118866,0.4221288859844208,0.4051423370838165,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6504613161087036,0.2269192934036255,1.050066590309143,284.9460754394531,284.95001220703125,302.04998779296875,292.7052917480469,298.532958984375,297.14776611328125,283.946044921875,1.0,0.6614822149276733,0.3793894648551941,0.3793894648551941,1.0,1.0,-3.3224101066589355,0.9375337958335876,2.384876251220703,0.1882919073104858,0.9533091187477112,0.9533091187477112,0.0,244.3048248291016,250.0,61327.28515625,0.0,3475.59765625,1.0,278.1499938964844,281.9370422363281,295.7077941894531,299.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496853351593018,1.0,0.0,0.0,3.870386838912964,3.870413064956665,9.995442269428167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.970703125,0.0,1794.23876953125,1895.4371337890625,0.0,3860.126953125,0.9548922777175904,1.0,0.0,3.0,1.0,0.0
18203040,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7451772093772888,0.3436220288276672,0.3147212862968445,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8856296539306641,0.5872066617012024,0.560192346572876,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.9021048545837402,0.6206679940223694,0.4365837872028351,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.796850860118866,0.4221288859844208,0.4051423370838165,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6504613161087036,0.2269192934036255,1.050066590309143,284.9460754394531,284.95001220703125,302.04998779296875,292.7052917480469,298.532958984375,297.14776611328125,283.946044921875,1.0,0.6614822149276733,0.3793894648551941,0.3793894648551941,1.0,1.0,-3.3224101066589355,0.9375337958335876,2.384876251220703,0.1882919073104858,0.9533091187477112,0.9533091187477112,0.0,244.3048248291016,250.0,61327.28515625,0.0,3475.59765625,1.0,278.1499938964844,281.9370422363281,295.7077941894531,299.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36224.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496853351593018,1.0,0.0,0.0,3.870386838912964,3.870413064956665,9.995442269428167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.970703125,0.0,1794.23876953125,1895.4371337890625,0.0,3860.126953125,0.9548922777175904,1.0,0.0,3.0,1.0,0.0
18203100,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7439252138137817,0.3432711064815521,0.3144678473472595,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8839026689529419,0.5864290595054626,0.5595276951789856,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.900762379169464,0.6207153797149658,0.4366666972637176,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7955189943313599,0.4219099879264831,0.4050006866455078,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.64948970079422,0.2268569767475128,1.0500832796096802,284.9460144042969,284.95001220703125,302.04998779296875,292.6905212402344,298.5316467285156,297.14715576171875,283.9460144042969,1.0,0.6621310114860535,0.3792051970958709,0.3792051970958709,1.0,1.0,-3.321255207061768,0.9366124868392944,2.3846428394317627,0.1876292377710342,0.9519394636154176,0.9519394636154176,0.0,245.82046508789065,250.0,61264.7734375,0.0,3481.525146484375,1.0,278.1499938964844,281.9374389648437,295.69305419921875,299.6380920410156,293.1499938964844,293.1499938964844,278.1499938964844,36229.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499400854110718,1.0,0.0,0.0,3.866039037704468,3.866065263748169,9.972998213925166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1923828125,0.0,1788.885498046875,1895.4371337890625,0.0,3862.422607421875,0.953916072845459,1.0,0.0,3.0,1.0,0.0
18203160,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.74268639087677,0.3429175317287445,0.3142119944095611,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8821914792060852,0.5856489539146423,0.5588606595993042,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8994274139404297,0.6207502484321594,0.4367406964302063,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7941969633102417,0.4216867387294769,0.4048549234867096,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.6485301852226257,0.226793572306633,1.0500956773757937,284.94598388671875,284.95001220703125,302.04998779296875,292.6756591796875,298.530517578125,297.1466064453125,283.94598388671875,1.0,0.6627757549285889,0.3790678083896637,0.3790678083896637,1.0,1.0,-3.3200740814208984,0.9358108639717102,2.384263038635254,0.187088131904602,0.9505895972251892,0.9505895972251892,0.0,247.3353729248047,253.0,61201.7265625,0.0,3487.381591796875,1.0,278.1499938964844,281.9378662109375,295.6781616210937,299.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,36233.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501837491989136,1.0,0.0,0.0,3.861628770828247,3.861654996871948,9.950257435775711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3212890625,0.0,1783.4560546875,1895.4371337890625,0.0,3864.61767578125,0.9529260396957396,1.0,0.0,3.0,1.0,0.0
18203220,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.740247368812561,0.3422031700611114,0.3136936724185943,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8788169026374817,0.5840822458267212,0.55752032995224,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.896781325340271,0.6207858920097351,0.4368644654750824,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7915827631950378,0.4212282598018646,0.4045519232749939,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6466468572616577,0.2266636490821838,1.050106644630432,284.9459533691406,284.95001220703125,302.04998779296875,292.645751953125,298.52838134765625,297.14556884765625,283.9459533691406,1.0,0.6640540361404419,0.3787930607795715,0.3787930607795715,1.0,1.0,-3.317636728286743,0.9341996312141418,2.383437156677246,0.1860051304101944,0.9478797912597656,0.9478797912597656,0.0,250.36328125,256.0,61072.56640625,0.0,3498.896728515625,1.0,278.1499938964844,281.9386901855469,295.64813232421875,299.580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36239.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506405591964722,1.0,0.0,0.0,3.852620124816896,3.8526461124420166,9.903886848405818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2119140625,0.0,1772.38818359375,1895.4371337890625,0.0,3868.73095703125,0.9509029388427734,1.0,0.0,3.0,1.0,0.0
18203280,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.740247368812561,0.3422031700611114,0.3136936724185943,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8788169026374817,0.5840822458267212,0.55752032995224,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.896781325340271,0.6207858920097351,0.4368644654750824,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7915827631950378,0.4212282598018646,0.4045519232749939,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6466468572616577,0.2266636490821838,1.050106644630432,284.9459533691406,284.95001220703125,302.04998779296875,292.645751953125,298.52838134765625,297.14556884765625,283.9459533691406,1.0,0.6640540361404419,0.3787930607795715,0.3787930607795715,1.0,1.0,-3.317636728286743,0.9341996312141418,2.383437156677246,0.1860051304101944,0.9478797912597656,0.9478797912597656,0.0,250.36328125,256.0,61072.56640625,0.0,3498.896728515625,1.0,278.1499938964844,281.9386901855469,295.64813232421875,299.580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36239.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506405591964722,1.0,0.0,0.0,3.852620124816896,3.8526461124420166,9.903886848405818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2119140625,0.0,1772.38818359375,1895.4371337890625,0.0,3868.73095703125,0.9509029388427734,1.0,0.0,3.0,1.0,0.0
18203340,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.737857460975647,0.3414807021617889,0.3131679594516754,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8755063414573669,0.5825085043907166,0.5561732053756714,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8941694498062134,0.6207818388938904,0.436960220336914,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7890092730522156,0.4207558929920196,0.404235690832138,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6448094248771667,0.226529836654663,1.0501006841659546,284.9459533691406,284.95001220703125,302.04998779296875,292.6158752441406,298.5263061523437,297.1446533203125,283.9459228515625,1.0,0.6653191447257996,0.378518283367157,0.378518283367157,1.0,1.0,-3.315112590789795,0.932561218738556,2.382551431655884,0.1848999857902526,0.9451523423194884,0.9451523423194884,0.0,253.3890686035156,259.0,60940.00390625,0.0,3510.179443359375,1.0,278.1499938964844,281.9395446777344,295.6181335449219,299.5422058105469,293.1499938964844,293.1499938964844,278.1499938964844,36245.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510592818260192,1.0,0.0,0.0,3.843384504318237,3.84341049194336,9.856458973445117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7509765625,0.0,1761.0848388671875,1895.4371337890625,0.0,3872.5,0.9488287568092346,1.0,0.0,3.0,1.0,0.0
18203400,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.737857460975647,0.3414807021617889,0.3131679594516754,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8755063414573669,0.5825085043907166,0.5561732053756714,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8941694498062134,0.6207818388938904,0.436960220336914,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7890092730522156,0.4207558929920196,0.404235690832138,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6448094248771667,0.226529836654663,1.0501006841659546,284.9459533691406,284.95001220703125,302.04998779296875,292.6158752441406,298.5263061523437,297.1446533203125,283.9459228515625,1.0,0.6653191447257996,0.378518283367157,0.378518283367157,1.0,1.0,-3.315112590789795,0.932561218738556,2.382551431655884,0.1848999857902526,0.9451523423194884,0.9451523423194884,0.0,253.3890686035156,259.0,60940.00390625,0.0,3510.179443359375,1.0,278.1499938964844,281.9395446777344,295.6181335449219,299.5422058105469,293.1499938964844,293.1499938964844,278.1499938964844,36245.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510592818260192,1.0,0.0,0.0,3.843384504318237,3.84341049194336,9.856458973445117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7509765625,0.0,1761.0848388671875,1895.4371337890625,0.0,3872.5,0.9488287568092346,1.0,0.0,3.0,1.0,0.0
18203460,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.7355111241340637,0.3407498002052307,0.3126348853111267,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8722580075263977,0.5809288620948792,0.5548204183578491,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8915806412696838,0.6207165122032166,0.437015950679779,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.7864751219749451,0.4202707707881927,0.4039074182510376,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.6430146098136902,0.2263922989368438,1.0500788688659668,284.9459228515625,284.95001220703125,302.04998779296875,292.5862731933594,298.5242919921875,297.1438293457031,283.9459228515625,1.0,0.6665705442428589,0.378242939710617,0.378242939710617,1.0,1.0,-3.312490940093994,0.9308899641036988,2.381600856781006,0.1837688982486724,0.9424273371696472,0.9424273371696472,0.0,256.4144897460937,262.0,60805.1796875,0.0,3521.21484375,1.0,278.1499938964844,281.9404602050781,295.5884094238281,299.503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36250.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951434850692749,1.0,0.0,0.0,3.833967924118042,3.833993911743164,9.808221648199833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1337890625,0.0,1749.6046142578125,1895.4371337890625,0.0,3875.87890625,0.9467138648033142,1.0,0.0,3.0,1.0,0.0
18203520,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.7355111241340637,0.3407498002052307,0.3126348853111267,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8722580075263977,0.5809288620948792,0.5548204183578491,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8915806412696838,0.6207165122032166,0.437015950679779,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.7864751219749451,0.4202707707881927,0.4039074182510376,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.6430146098136902,0.2263922989368438,1.0500788688659668,284.9459228515625,284.95001220703125,302.04998779296875,292.5862731933594,298.5242919921875,297.1438293457031,283.9459228515625,1.0,0.6665705442428589,0.378242939710617,0.378242939710617,1.0,1.0,-3.312490940093994,0.9308899641036988,2.381600856781006,0.1837688982486724,0.9424273371696472,0.9424273371696472,0.0,256.4144897460937,262.0,60805.1796875,0.0,3521.21484375,1.0,278.1499938964844,281.9404602050781,295.5884094238281,299.503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36250.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951434850692749,1.0,0.0,0.0,3.833967924118042,3.833993911743164,9.808221648199833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1337890625,0.0,1749.6046142578125,1895.4371337890625,0.0,3875.87890625,0.9467138648033142,1.0,0.0,3.0,1.0,0.0
18203580,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.733203649520874,0.3400112688541412,0.3120954036712646,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8690704703330994,0.5793445706367493,0.5534633994102478,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8890087008476257,0.620578408241272,0.4370257556438446,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.783980131149292,0.4197753965854645,0.4035697281360626,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.641260027885437,0.2262518256902694,1.0500450134277344,284.9459228515625,284.95001220703125,302.04998779296875,292.5572509765625,298.5223083496094,297.1430358886719,283.9459228515625,1.0,0.6678099036216736,0.3779675960540771,0.3779675960540771,1.0,1.0,-3.309775114059448,0.9291887283325196,2.3805863857269287,0.1826148480176925,0.9397233128547668,0.9397233128547668,0.0,259.4417419433594,265.0,60669.44921875,0.0,3532.023193359375,1.0,278.1499938964844,281.94140625,295.55914306640625,299.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36254.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517584443092346,1.0,0.0,0.0,3.8244433403015137,3.8244690895080566,9.759548902366078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.55859375,0.0,1738.0396728515625,1895.4371337890625,0.0,3878.78955078125,0.9445741772651672,1.0,0.0,3.0,1.0,0.0
18203640,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.733203649520874,0.3400112688541412,0.3120954036712646,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8690704703330994,0.5793445706367493,0.5534633994102478,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.8890087008476257,0.620578408241272,0.4370257556438446,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.783980131149292,0.4197753965854645,0.4035697281360626,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.641260027885437,0.2262518256902694,1.0500450134277344,284.9459228515625,284.95001220703125,302.04998779296875,292.5572509765625,298.5223083496094,297.1430358886719,283.9459228515625,1.0,0.6678099036216736,0.3779675960540771,0.3779675960540771,1.0,1.0,-3.309775114059448,0.9291887283325196,2.3805863857269287,0.1826148480176925,0.9397233128547668,0.9397233128547668,0.0,259.4417419433594,265.0,60669.44921875,0.0,3532.023193359375,1.0,278.1499938964844,281.94140625,295.55914306640625,299.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36254.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517584443092346,1.0,0.0,0.0,3.8244433403015137,3.8244690895080566,9.759548902366078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.55859375,0.0,1738.0396728515625,1895.4371337890625,0.0,3878.78955078125,0.9445741772651672,1.0,0.0,3.0,1.0,0.0
