time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203700,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7320627570152283,0.3396390378475189,0.3118232488632202,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8674988746643066,0.5785507559776306,0.5527834892272949,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.8877265453338623,0.6204779744148254,0.4370106160640716,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7827470302581787,0.4195239543914795,0.4033975303173065,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6403969526290894,0.2261805236339569,1.050023913383484,284.9459533691406,284.95001220703125,302.04998779296875,292.54302978515625,298.52130126953125,297.14263916015625,283.9459228515625,1.0,0.6684249043464661,0.377829909324646,0.377829909324646,1.0,1.0,-3.308379411697388,0.9283259510993958,2.3800532817840576,0.1820288896560669,0.9383829832077026,0.9383829832077026,0.0,260.9564819335937,265.0,60601.51953125,0.0,3537.338134765625,1.0,278.1499938964844,281.94189453125,295.54473876953125,299.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36256.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518975615501404,1.0,0.0,0.0,3.819655418395996,3.819681167602539,9.735127832755095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3349609375,0.0,1732.2442626953125,1895.4371337890625,0.0,3880.040771484375,0.9434983730316162,1.0,0.0,3.0,1.0,0.0
18203760,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7309296131134033,0.3392648100852966,0.311549425125122,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8659420609474182,0.5777557492256165,0.5521025657653809,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8864466547966003,0.6203557252883911,0.4369817078113556,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7815233469009399,0.4192698299884796,0.4032229781150818,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.6395430564880371,0.2261084765195846,1.0499999523162842,284.94598388671875,284.95001220703125,302.04998779296875,292.529052734375,298.52032470703125,297.14227294921875,283.9459533691406,1.0,0.6690366864204407,0.3776924610137939,0.3776924610137939,1.0,1.0,-3.306957483291626,0.9274556040763856,2.379502058029175,0.1814363300800323,0.9370580315589904,0.9370580315589904,0.0,262.47174072265625,268.0,60533.77734375,0.0,3542.590576171875,1.0,278.1499938964844,281.94244384765625,295.53057861328125,299.4278259277344,293.1499938964844,293.1499938964844,278.1499938964844,36257.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520201683044434,1.0,0.0,0.0,3.8148560523986816,3.8148818016052246,9.710679478303064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1943359375,0.0,1726.44482421875,1895.4371337890625,0.0,3881.142822265625,0.942420244216919,1.0,0.0,3.0,1.0,0.0
18203820,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7286815047264099,0.3385070264339447,0.3109935820102691,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8628708720207214,0.576160728931427,0.5507360696792603,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8838761448860168,0.6200181245803833,0.4368581473827362,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7791006565093994,0.4187489449977875,0.4028621315956116,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6378599405288696,0.2259605675935745,1.0499364137649536,284.9460144042969,284.95001220703125,302.04998779296875,292.50201416015625,298.5184020996094,297.1415710449219,283.9460144042969,1.0,0.6702443361282349,0.3774175941944122,0.3774175941944122,1.0,1.0,-3.303987503051758,0.9256742596626282,2.3783133029937744,0.1802235543727874,0.934455633163452,0.934455633163452,0.0,265.5025939941406,271.0,60398.8203125,0.0,3552.78662109375,1.0,278.1499938964844,281.94354248046875,295.50347900390625,299.3916320800781,293.1499938964844,293.1499938964844,278.1499938964844,36258.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522340297698976,1.0,0.0,0.0,3.805246591567993,3.805272102355957,9.661819149187068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.294921875,0.0,1714.85888671875,1895.4371337890625,0.0,3883.065673828125,0.940261721611023,1.0,0.0,3.0,1.0,0.0
18203880,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7286815047264099,0.3385070264339447,0.3109935820102691,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8628708720207214,0.576160728931427,0.5507360696792603,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.8838761448860168,0.6200181245803833,0.4368581473827362,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7791006565093994,0.4187489449977875,0.4028621315956116,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6378599405288696,0.2259605675935745,1.0499364137649536,284.9460144042969,284.95001220703125,302.04998779296875,292.50201416015625,298.5184020996094,297.1415710449219,283.9460144042969,1.0,0.6702443361282349,0.3774175941944122,0.3774175941944122,1.0,1.0,-3.303987503051758,0.9256742596626282,2.3783133029937744,0.1802235543727874,0.934455633163452,0.934455633163452,0.0,265.5025939941406,271.0,60398.8203125,0.0,3552.78662109375,1.0,278.1499938964844,281.94354248046875,295.50347900390625,299.3916320800781,293.1499938964844,293.1499938964844,278.1499938964844,36258.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522340297698976,1.0,0.0,0.0,3.805246591567993,3.805272102355957,9.661819149187068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.294921875,0.0,1714.85888671875,1895.4371337890625,0.0,3883.065673828125,0.940261721611023,1.0,0.0,3.0,1.0,0.0
18203940,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7264603972434998,0.3377439677715301,0.3104329109191894,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8598608374595642,0.5745633840560913,0.5493672490119934,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8813309073448181,0.6196342706680298,0.436698853969574,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7767194509506226,0.4182207584381103,0.402494341135025,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6362125277519226,0.2258103191852569,1.0498629808425903,284.9460754394531,284.95001220703125,302.04998779296875,292.47637939453125,298.5165100097656,297.1409606933594,283.9460754394531,1.0,0.6714417338371277,0.3771426975727081,0.3771426975727081,1.0,1.0,-3.3009440898895264,0.9238696694374084,2.3770744800567627,0.1789943128824234,0.9318838119506836,0.9318838119506836,0.0,268.5336608886719,274.0,60264.19140625,0.0,3562.7939453125,1.0,278.1499938964844,281.9446716308594,295.47723388671875,299.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,36258.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952350914478302,1.0,0.0,0.0,3.79563307762146,3.795658588409424,9.613062275093398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.67578125,0.0,1703.323486328125,1895.4371337890625,0.0,3884.1162109375,0.9381014108657836,1.0,0.0,3.0,1.0,0.0
18204000,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7264603972434998,0.3377439677715301,0.3104329109191894,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8598608374595642,0.5745633840560913,0.5493672490119934,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.8813309073448181,0.6196342706680298,0.436698853969574,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7767194509506226,0.4182207584381103,0.402494341135025,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.6362125277519226,0.2258103191852569,1.0498629808425903,284.9460754394531,284.95001220703125,302.04998779296875,292.47637939453125,298.5165100097656,297.1409606933594,283.9460754394531,1.0,0.6714417338371277,0.3771426975727081,0.3771426975727081,1.0,1.0,-3.3009440898895264,0.9238696694374084,2.3770744800567627,0.1789943128824234,0.9318838119506836,0.9318838119506836,0.0,268.5336608886719,274.0,60264.19140625,0.0,3562.7939453125,1.0,278.1499938964844,281.9446716308594,295.47723388671875,299.3562927246094,293.1499938964844,293.1499938964844,278.1499938964844,36258.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952350914478302,1.0,0.0,0.0,3.79563307762146,3.795658588409424,9.613062275093398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.67578125,0.0,1703.323486328125,1895.4371337890625,0.0,3884.1162109375,0.9381014108657836,1.0,0.0,3.0,1.0,0.0
18204060,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7242617607116699,0.3369738161563873,0.3098653554916382,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8569136261940002,0.5729637145996094,0.5479957461357117,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8788102865219116,0.6191988587379456,0.4364987313747406,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7743794322013855,0.4176812767982483,0.4021154046058655,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.6345993876457214,0.2256562709808349,1.0497719049453735,284.9461975097656,284.95001220703125,302.04998779296875,292.45245361328125,298.5148620605469,297.1404113769531,283.9461975097656,1.0,0.6726241111755371,0.3769148588180542,0.3769148588180542,1.0,1.0,-3.297807216644287,0.9221678972244264,2.375639200210572,0.1778721958398819,0.929445207118988,0.929445207118988,0.0,271.559326171875,277.0,60133.26953125,0.0,3572.528564453125,1.0,278.1499938964844,281.94586181640625,295.4532775878906,299.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36255.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524248242378236,1.0,0.0,0.0,3.7861833572387695,3.7862086296081534,9.565254686094704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.04296875,0.0,1692.00927734375,1895.4371337890625,0.0,3884.780517578125,0.9359776973724364,1.0,0.0,3.0,1.0,0.0
18204120,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7242617607116699,0.3369738161563873,0.3098653554916382,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8569136261940002,0.5729637145996094,0.5479957461357117,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8788102865219116,0.6191988587379456,0.4364987313747406,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.7743794322013855,0.4176812767982483,0.4021154046058655,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.6345993876457214,0.2256562709808349,1.0497719049453735,284.9461975097656,284.95001220703125,302.04998779296875,292.45245361328125,298.5148620605469,297.1404113769531,283.9461975097656,1.0,0.6726241111755371,0.3769148588180542,0.3769148588180542,1.0,1.0,-3.297807216644287,0.9221678972244264,2.375639200210572,0.1778721958398819,0.929445207118988,0.929445207118988,0.0,271.559326171875,277.0,60133.26953125,0.0,3572.528564453125,1.0,278.1499938964844,281.94586181640625,295.4532775878906,299.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36255.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524248242378236,1.0,0.0,0.0,3.7861833572387695,3.7862086296081534,9.565254686094704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.04296875,0.0,1692.00927734375,1895.4371337890625,0.0,3884.780517578125,0.9359776973724364,1.0,0.0,3.0,1.0,0.0
18204180,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7220816016197205,0.3362002372741699,0.309294581413269,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8540277481079102,0.5713634490966797,0.5466234683990479,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8763291835784912,0.6187412738800049,0.4362815320491791,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7720829844474792,0.4171363711357116,0.4017311334609985,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6330192685127258,0.2255003899335861,1.0496723651885986,284.9463195800781,284.95001220703125,302.04998779296875,292.4305419921875,298.5132751464844,297.13995361328125,283.9463195800781,1.0,0.6737988591194153,0.3766870200634002,0.3766870200634002,1.0,1.0,-3.2946267127990723,0.9204567670822144,2.3741698265075684,0.176744058728218,0.927066683769226,0.927066683769226,0.0,274.5831298828125,280.0,60004.25390625,0.0,3582.13134765625,1.0,278.1499938964844,281.94708251953125,295.4306335449219,299.29180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36252.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523809552192688,1.0,0.0,0.0,3.776843309402466,3.7768685817718506,9.5181212600437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9716796875,0.0,1680.875,1895.4371337890625,0.0,3884.386474609375,0.93387770652771,1.0,0.0,3.0,1.0,0.0
18204240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7220816016197205,0.3362002372741699,0.309294581413269,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8540277481079102,0.5713634490966797,0.5466234683990479,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.8763291835784912,0.6187412738800049,0.4362815320491791,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.7720829844474792,0.4171363711357116,0.4017311334609985,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6330192685127258,0.2255003899335861,1.0496723651885986,284.9463195800781,284.95001220703125,302.04998779296875,292.4305419921875,298.5132751464844,297.13995361328125,283.9463195800781,1.0,0.6737988591194153,0.3766870200634002,0.3766870200634002,1.0,1.0,-3.2946267127990723,0.9204567670822144,2.3741698265075684,0.176744058728218,0.927066683769226,0.927066683769226,0.0,274.5831298828125,280.0,60004.25390625,0.0,3582.13134765625,1.0,278.1499938964844,281.94708251953125,295.4306335449219,299.29180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36252.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523809552192688,1.0,0.0,0.0,3.776843309402466,3.7768685817718506,9.5181212600437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9716796875,0.0,1680.875,1895.4371337890625,0.0,3884.386474609375,0.93387770652771,1.0,0.0,3.0,1.0,0.0
18204300,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.720996618270874,0.3358119130134582,0.3090077042579651,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.8526077270507812,0.5705631971359253,0.5459370613098145,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.8751030564308167,0.6185026168823242,0.4361656010150909,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.7709509134292603,0.416861355304718,0.4015364646911621,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.6322410106658936,0.2254216372966766,1.0496186017990112,284.9464111328125,284.95001220703125,302.04998779296875,292.42041015625,298.51251220703125,297.1397399902344,283.9464111328125,1.0,0.6743828654289246,0.3765731155872345,0.3765731155872345,1.0,1.0,-3.293018102645874,0.9195955395698548,2.373422622680664,0.176175370812416,0.9259254336357116,0.9259254336357116,0.0,276.09356689453125,280.0,59941.49609375,0.0,3586.873291015625,1.0,278.1499938964844,281.9477233886719,295.4202575683594,299.2770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36249.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523288607597352,1.0,0.0,0.0,3.772256374359131,3.772281646728516,9.495016115579348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3583984375,0.0,1675.4176025390625,1895.4371337890625,0.0,3883.917724609375,0.932846188545227,1.0,0.0,3.0,1.0,0.0
18204360,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.7199139595031738,0.3354224264621734,0.3087197244167328,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.8512026071548462,0.5697628259658813,0.5452505350112915,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.8738857507705688,0.6182558536529541,0.4360439479351043,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.769829273223877,0.4165842235088348,0.4013397693634033,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.6314700841903687,0.225342258810997,1.049561858177185,284.9465026855469,284.95001220703125,302.04998779296875,292.4108581542969,298.5119323730469,297.1395568847656,283.9465026855469,1.0,0.6749643683433533,0.3765035569667816,0.3765035569667816,1.0,1.0,-3.291395425796509,0.9188507199287416,2.372544527053833,0.1757251024246215,0.9248465299606324,0.9248465299606324,0.0,277.6029663085937,283.0,59881.015625,0.0,3591.570068359375,1.0,278.1499938964844,281.9483947753906,295.4106140136719,299.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36245.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522664546966552,1.0,0.0,0.0,3.767791509628296,3.7678167819976807,9.472552733313931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1884765625,0.0,1670.1051025390625,1895.4371337890625,0.0,3883.357421875,0.9318416118621826,1.0,0.0,3.0,1.0,0.0
18204420,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.7177519202232361,0.3346403241157532,0.3081409335136413,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8484357595443726,0.5681621432304382,0.543877363204956,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8714787364006042,0.6177413463592529,0.4357859790325165,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.7676170468330383,0.4160247147083282,0.4009413421154022,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6299492716789246,0.2251820266246795,1.0494414567947388,284.9467163085937,284.95001220703125,302.04998779296875,292.3937683105469,298.51080322265625,297.13922119140625,283.9467163085937,1.0,0.6761210560798645,0.3763644695281982,0.3763644695281982,1.0,1.0,-3.288113832473755,0.9173645973205566,2.3707492351531982,0.1748353987932205,0.9227821230888368,0.9227821230888368,0.0,280.6197204589844,271.0,59764.421875,0.0,3600.851806640625,1.0,278.1499938964844,281.94970703125,295.393310546875,299.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520846009254456,1.0,0.0,0.0,3.759164810180664,3.7591898441314697,9.42922497415566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8291015625,0.0,1659.865234375,1895.4371337890625,0.0,3881.722412109375,0.929899513721466,1.0,0.0,3.0,1.0,0.0
18204480,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.7177519202232361,0.3346403241157532,0.3081409335136413,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8484357595443726,0.5681621432304382,0.543877363204956,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.8714787364006042,0.6177413463592529,0.4357859790325165,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.7676170468330383,0.4160247147083282,0.4009413421154022,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.6299492716789246,0.2251820266246795,1.0494414567947388,284.9467163085937,284.95001220703125,302.04998779296875,292.3937683105469,298.51080322265625,297.13922119140625,283.9467163085937,1.0,0.6761210560798645,0.3763644695281982,0.3763644695281982,1.0,1.0,-3.288113832473755,0.9173645973205566,2.3707492351531982,0.1748353987932205,0.9227821230888368,0.9227821230888368,0.0,280.6197204589844,271.0,59764.421875,0.0,3600.851806640625,1.0,278.1499938964844,281.94970703125,295.393310546875,299.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520846009254456,1.0,0.0,0.0,3.759164810180664,3.7591898441314697,9.42922497415566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8291015625,0.0,1659.865234375,1895.4371337890625,0.0,3881.722412109375,0.929899513721466,1.0,0.0,3.0,1.0,0.0
18204540,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.7192556262016296,0.3338868021965027,0.3073139786720276,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.8501402139663696,0.5665780901908875,0.5422366857528687,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.8738902807235718,0.6172329783439636,0.4353222846984863,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.769573450088501,0.4154804646968841,0.4002732038497925,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.6315175890922546,0.2250426858663559,1.0480605363845823,284.945556640625,284.95001220703125,302.04998779296875,292.3795166015625,298.5096740722656,297.13916015625,283.94549560546875,1.0,0.6729675531387329,0.3762253522872925,0.3762253522872925,1.0,1.0,-3.282127618789673,0.9149786829948424,2.367148876190185,0.1736969649791717,0.9194082617759703,0.9194082617759703,0.0,276.4993896484375,259.0,59613.89453125,0.0,3563.8134765625,1.0,278.1499938964844,281.950439453125,295.3776550292969,299.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,36281.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951681911945343,1.0,0.0,0.0,3.748979091644287,3.7490041255950928,9.378196068610124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9716796875,0.0,1648.2642822265625,1895.4371337890625,0.0,3878.101318359375,0.9276319146156312,1.0,0.0,3.0,1.0,0.0
18204600,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.7192556262016296,0.3338868021965027,0.3073139786720276,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.8501402139663696,0.5665780901908875,0.5422366857528687,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.8738902807235718,0.6172329783439636,0.4353222846984863,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.769573450088501,0.4154804646968841,0.4002732038497925,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.6315175890922546,0.2250426858663559,1.0480605363845823,284.945556640625,284.95001220703125,302.04998779296875,292.3795166015625,298.5096740722656,297.13916015625,283.94549560546875,1.0,0.6729675531387329,0.3762253522872925,0.3762253522872925,1.0,1.0,-3.282127618789673,0.9149786829948424,2.367148876190185,0.1736969649791717,0.9194082617759703,0.9194082617759703,0.0,276.4993896484375,259.0,59613.89453125,0.0,3563.8134765625,1.0,278.1499938964844,281.950439453125,295.3776550292969,299.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,36281.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951681911945343,1.0,0.0,0.0,3.748979091644287,3.7490041255950928,9.378196068610124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9716796875,0.0,1648.2642822265625,1895.4371337890625,0.0,3878.101318359375,0.9276319146156312,1.0,0.0,3.0,1.0,0.0
18204660,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7228689789772034,0.3332072496414184,0.3064048588275909,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.8544710874557495,0.5650486946105957,0.5404910445213318,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.8791282176971436,0.6167562007904053,0.4347653985023498,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7739894390106201,0.4149879217147827,0.3994974195957184,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.6349315047264099,0.2249689400196075,1.0462273359298706,284.9449462890625,284.95001220703125,302.04998779296875,292.368408203125,298.50848388671875,297.1397399902344,283.94488525390625,1.0,0.6679388880729675,0.3759734630584717,0.3759734630584717,1.0,1.0,-3.275129556655884,0.9119436144828796,2.36318588256836,0.172100082039833,0.9157222509384156,0.9157222509384156,0.0,268.5326232910156,247.0,59445.69921875,0.0,3503.0703125,1.0,278.1499938964844,281.9522705078125,295.365478515625,299.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36329.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510561227798462,1.0,0.0,0.0,3.7365312576293945,3.736556053161621,9.316022442362736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.744140625,0.0,1634.1087646484375,1895.4371337890625,0.0,3872.4716796875,0.9248762726783752,1.0,0.0,3.0,1.0,0.0
18204720,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7228689789772034,0.3332072496414184,0.3064048588275909,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.8544710874557495,0.5650486946105957,0.5404910445213318,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.8791282176971436,0.6167562007904053,0.4347653985023498,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.7739894390106201,0.4149879217147827,0.3994974195957184,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.6349315047264099,0.2249689400196075,1.0462273359298706,284.9449462890625,284.95001220703125,302.04998779296875,292.368408203125,298.50848388671875,297.1397399902344,283.94488525390625,1.0,0.6679388880729675,0.3759734630584717,0.3759734630584717,1.0,1.0,-3.275129556655884,0.9119436144828796,2.36318588256836,0.172100082039833,0.9157222509384156,0.9157222509384156,0.0,268.5326232910156,247.0,59445.69921875,0.0,3503.0703125,1.0,278.1499938964844,281.9522705078125,295.365478515625,299.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36329.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510561227798462,1.0,0.0,0.0,3.7365312576293945,3.736556053161621,9.316022442362736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.744140625,0.0,1634.1087646484375,1895.4371337890625,0.0,3872.4716796875,0.9248762726783752,1.0,0.0,3.0,1.0,0.0
18204780,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7276977896690369,0.3325903117656708,0.3054857850074768,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.8604313731193542,0.5635724663734436,0.5387238264083862,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.8860929608345032,0.6163071393966675,0.4341752529144287,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7799224257469177,0.4145447015762329,0.3986967206001282,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.6395168900489807,0.2249586284160614,1.0443402528762815,284.94500732421875,284.95001220703125,302.04998779296875,292.3607177734375,298.50762939453125,297.1408996582031,283.94500732421875,1.0,0.6619343757629395,0.3757215738296509,0.3757215738296509,1.0,1.0,-3.2679576873779297,0.908841609954834,2.359116077423096,0.1704782098531723,0.9124193787574768,0.9124193787574768,0.0,258.7222595214844,235.0,59280.32421875,0.0,3431.897216796875,1.0,278.1499938964844,281.9548645019531,295.3568725585937,299.1685791015625,293.1499938964844,293.1499938964844,278.1499938964844,36344.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502307772636414,1.0,0.0,0.0,3.723555564880371,3.7235803604125977,9.251431833945388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7421875,0.0,1619.1806640625,1895.4371337890625,0.0,3865.041015625,0.9219822883605956,1.0,0.0,3.0,1.0,0.0
18204840,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7276977896690369,0.3325903117656708,0.3054857850074768,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.8604313731193542,0.5635724663734436,0.5387238264083862,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.8860929608345032,0.6163071393966675,0.4341752529144287,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7799224257469177,0.4145447015762329,0.3986967206001282,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.6395168900489807,0.2249586284160614,1.0443402528762815,284.94500732421875,284.95001220703125,302.04998779296875,292.3607177734375,298.50762939453125,297.1408996582031,283.94500732421875,1.0,0.6619343757629395,0.3757215738296509,0.3757215738296509,1.0,1.0,-3.2679576873779297,0.908841609954834,2.359116077423096,0.1704782098531723,0.9124193787574768,0.9124193787574768,0.0,258.7222595214844,235.0,59280.32421875,0.0,3431.897216796875,1.0,278.1499938964844,281.9548645019531,295.3568725585937,299.1685791015625,293.1499938964844,293.1499938964844,278.1499938964844,36344.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502307772636414,1.0,0.0,0.0,3.723555564880371,3.7235803604125977,9.251431833945388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7421875,0.0,1619.1806640625,1895.4371337890625,0.0,3865.041015625,0.9219822883605956,1.0,0.0,3.0,1.0,0.0
18204900,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.7304542064666748,0.3322997391223907,0.3050289154052734,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.8638899922370911,0.5628507733345032,0.5378410220146179,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.8900687098503113,0.6160891056060791,0.4338740706443786,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.7833261489868164,0.4143379926681518,0.3982958793640136,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.6421647667884827,0.2249731123447418,1.0434165000915527,284.9451904296875,284.95001220703125,302.04998779296875,292.3582458496094,298.50732421875,297.1416320800781,283.9451599121094,1.0,0.6587225794792175,0.3755956292152405,0.3755956292152405,1.0,1.0,-3.264392375946045,0.9072978496551514,2.3570945262908936,0.1696733385324478,0.910933554172516,0.910933554172516,0.0,253.4310302734375,235.0,59201.59375,0.0,3394.318359375,1.0,278.1499938964844,281.956298828125,295.3540344238281,299.16021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36342.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497621655464172,1.0,0.0,0.0,3.717206954956055,3.717231750488281,9.219911589752884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0556640625,0.0,1611.84375,1895.4371337890625,0.0,3860.8193359375,0.9205600023269652,1.0,0.0,3.0,1.0,0.0
18204960,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.7334134578704834,0.3320185542106628,0.3045749366283417,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.8676309585571289,0.562138020992279,0.5369606614112854,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.8943269848823547,0.6158737540245056,0.4335703551769256,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.7869818210601807,0.4141392409801483,0.3978965878486633,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.645029604434967,0.224998190999031,1.0425125360488892,284.9454650878906,284.95001220703125,302.04998779296875,292.35675048828125,298.5075378417969,297.1424255371094,283.9454650878906,1.0,0.6554185748100281,0.3755868673324585,0.3755868673324585,1.0,1.0,-3.2608556747436523,0.9060808420181274,2.3547749519348145,0.1691919416189193,0.9096160531044006,0.9096160531044006,0.0,247.9794311523437,223.0,59128.29296875,0.0,3355.988525390625,1.0,278.1499938964844,281.95782470703125,295.3522033691406,299.1531066894531,293.1499938964844,293.1499938964844,278.1499938964844,36334.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949262261390686,1.0,0.0,0.0,3.7111153602600098,3.711139917373657,9.189718070956588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.220703125,0.0,1604.773681640625,1895.4371337890625,0.0,3856.3134765625,0.919191598892212,1.0,0.0,3.0,1.0,0.0
18205020,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7399621605873108,0.3314806520938873,0.3036772906780243,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8759526610374451,0.5607371926307678,0.5352103114128113,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.903663158416748,0.6154467463493347,0.4329562187194824,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7950242161750793,0.4137631058692932,0.3971053957939148,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6514282822608948,0.2250775098800659,1.0407763719558716,284.94598388671875,284.95001220703125,302.04998779296875,292.35675048828125,298.5081481933594,297.1441345214844,283.9459533691406,1.0,0.6485992670059204,0.3755693435668945,0.3755693435668945,1.0,1.0,-3.253893613815308,0.9037230610847472,2.350170612335205,0.168291375041008,0.9072054028511048,0.9072054028511048,0.0,236.72373962402344,211.0,58994.9609375,0.0,3277.860595703125,1.0,278.1499938964844,281.9609680175781,295.3517150878906,299.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,36312.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481978416442872,1.0,0.0,0.0,3.6996874809265137,3.699712038040161,9.133208322964492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.841796875,0.0,1591.5213623046875,1895.4371337890625,0.0,3846.71240234375,0.9166178107261658,1.0,0.0,3.0,1.0,0.0
18205080,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.7399621605873108,0.3314806520938873,0.3036772906780243,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8759526610374451,0.5607371926307678,0.5352103114128113,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.903663158416748,0.6154467463493347,0.4329562187194824,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.7950242161750793,0.4137631058692932,0.3971053957939148,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.6514282822608948,0.2250775098800659,1.0407763719558716,284.94598388671875,284.95001220703125,302.04998779296875,292.35675048828125,298.5081481933594,297.1441345214844,283.9459533691406,1.0,0.6485992670059204,0.3755693435668945,0.3755693435668945,1.0,1.0,-3.253893613815308,0.9037230610847472,2.350170612335205,0.168291375041008,0.9072054028511048,0.9072054028511048,0.0,236.72373962402344,211.0,58994.9609375,0.0,3277.860595703125,1.0,278.1499938964844,281.9609680175781,295.3517150878906,299.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,36312.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481978416442872,1.0,0.0,0.0,3.6996874809265137,3.699712038040161,9.133208322964492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.841796875,0.0,1591.5213623046875,1895.4371337890625,0.0,3846.71240234375,0.9166178107261658,1.0,0.0,3.0,1.0,0.0
18205140,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.7474112510681152,0.330968976020813,0.3027935028076172,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.8853915929794312,0.5593656301498413,0.5334764719009399,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.9147391319274902,0.6150184869766235,0.4323335289955139,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.804004967212677,0.4134101569652557,0.3963255584239959,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6587562561035156,0.2251891940832138,1.0391372442245483,284.94635009765625,284.95001220703125,302.04998779296875,292.36102294921875,298.5087585449219,297.1458740234375,283.9463195800781,1.0,0.6415854096412659,0.3755518198013305,0.3755518198013305,1.0,1.0,-3.247091770172119,0.9014180302619934,2.3456737995147705,0.1674259155988693,0.9049954414367676,0.9049954414367676,0.0,225.1733856201172,199.0,58870.578125,0.0,3198.771728515625,1.0,278.1499938964844,281.9638366699219,295.3556213378906,299.1379699707031,293.1499938964844,293.1499938964844,278.1499938964844,36290.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470387697219848,1.0,0.0,0.0,3.689124584197998,3.6891489028930655,9.081130087906786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.482421875,0.0,1579.3336181640625,1895.4371337890625,0.0,3836.24609375,0.9142380952835084,1.0,0.0,3.0,1.0,0.0
18205200,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.7474112510681152,0.330968976020813,0.3027935028076172,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.8853915929794312,0.5593656301498413,0.5334764719009399,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.9147391319274902,0.6150184869766235,0.4323335289955139,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.804004967212677,0.4134101569652557,0.3963255584239959,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463195800781,0.6587562561035156,0.2251891940832138,1.0391372442245483,284.94635009765625,284.95001220703125,302.04998779296875,292.36102294921875,298.5087585449219,297.1458740234375,283.9463195800781,1.0,0.6415854096412659,0.3755518198013305,0.3755518198013305,1.0,1.0,-3.247091770172119,0.9014180302619934,2.3456737995147705,0.1674259155988693,0.9049954414367676,0.9049954414367676,0.0,225.1733856201172,199.0,58870.578125,0.0,3198.771728515625,1.0,278.1499938964844,281.9638366699219,295.3556213378906,299.1379699707031,293.1499938964844,293.1499938964844,278.1499938964844,36290.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470387697219848,1.0,0.0,0.0,3.689124584197998,3.6891489028930655,9.081130087906786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.482421875,0.0,1579.3336181640625,1895.4371337890625,0.0,3836.24609375,0.9142380952835084,1.0,0.0,3.0,1.0,0.0
18205260,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.7555155754089355,0.3302488923072815,0.3017804324626922,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.8955823183059692,0.5577797293663025,0.5316037535667419,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.9272652864456176,0.6143630743026733,0.4315974116325378,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.813300609588623,0.4128325879573822,0.3953979611396789,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457092285156,0.6666661500930786,0.2250629812479019,1.0367588996887207,284.9456787109375,284.95001220703125,302.0492858886719,292.3669738769531,298.5069580078125,297.1452331542969,283.94561767578125,1.0,0.634339451789856,0.3754473328590393,0.3754473328590393,1.0,1.0,-3.238760232925415,0.8983602523803711,2.340399980545044,0.1661965101957321,0.90177983045578,0.90177983045578,0.0,213.6871032714844,187.0,58717.58203125,0.0,3117.053466796875,1.0,278.1499938964844,281.9662780761719,295.36114501953125,299.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36316.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458402395248412,1.0,0.0,0.0,3.6772310733795166,3.677255392074585,9.022671179081954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.25390625,0.0,1566.061767578125,1895.4371337890625,0.0,3825.411376953125,0.9115849137306212,1.0,0.0,3.0,1.0,0.0
18205320,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.7555155754089355,0.3302488923072815,0.3017804324626922,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.8955823183059692,0.5577797293663025,0.5316037535667419,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.9272652864456176,0.6143630743026733,0.4315974116325378,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.813300609588623,0.4128325879573822,0.3953979611396789,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457092285156,0.6666661500930786,0.2250629812479019,1.0367588996887207,284.9456787109375,284.95001220703125,302.0492858886719,292.3669738769531,298.5069580078125,297.1452331542969,283.94561767578125,1.0,0.634339451789856,0.3754473328590393,0.3754473328590393,1.0,1.0,-3.238760232925415,0.8983602523803711,2.340399980545044,0.1661965101957321,0.90177983045578,0.90177983045578,0.0,213.6871032714844,187.0,58717.58203125,0.0,3117.053466796875,1.0,278.1499938964844,281.9662780761719,295.36114501953125,299.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36316.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458402395248412,1.0,0.0,0.0,3.6772310733795166,3.677255392074585,9.022671179081954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.25390625,0.0,1566.061767578125,1895.4371337890625,0.0,3825.411376953125,0.9115849137306212,1.0,0.0,3.0,1.0,0.0
18205380,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444580078125,0.7644011378288269,0.3293806910514831,0.3006281852722168,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.9066834449768066,0.5560316443443298,0.5295742154121399,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.9407808780670166,0.6135386228561401,0.4307395219802856,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.8227604627609253,0.4120812714099884,0.3943024575710296,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444580078125,0.6751989126205444,0.2247405350208282,1.0334913730621338,284.9444274902344,284.95001220703125,302.047119140625,292.3717956542969,298.5032958984375,297.14276123046875,283.9443359375,1.0,0.6268261671066284,0.375342845916748,0.375342845916748,1.0,1.0,-3.228658437728882,0.894705057144165,2.333953380584717,0.1647879630327224,0.8974358439445496,0.8974358439445496,0.0,202.24850463867188,175.0,58524.23046875,0.0,3032.22314453125,1.0,278.1499938964844,281.9690246582031,295.365966796875,299.12750244140625,293.1499938964844,293.1499938964844,278.45001220703125,36386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446874856948853,1.0,0.0,0.0,3.662432193756104,3.662456512451172,8.950194683166046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.36328125,0.0,1549.945556640625,1895.4371337890625,0.0,3814.97900390625,0.908316433429718,1.0,0.0,3.0,1.0,0.0
18205440,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444580078125,0.7644011378288269,0.3293806910514831,0.3006281852722168,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.9066834449768066,0.5560316443443298,0.5295742154121399,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.9407808780670166,0.6135386228561401,0.4307395219802856,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.8227604627609253,0.4120812714099884,0.3943024575710296,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444580078125,0.6751989126205444,0.2247405350208282,1.0334913730621338,284.9444274902344,284.95001220703125,302.047119140625,292.3717956542969,298.5032958984375,297.14276123046875,283.9443359375,1.0,0.6268261671066284,0.375342845916748,0.375342845916748,1.0,1.0,-3.228658437728882,0.894705057144165,2.333953380584717,0.1647879630327224,0.8974358439445496,0.8974358439445496,0.0,202.24850463867188,175.0,58524.23046875,0.0,3032.22314453125,1.0,278.1499938964844,281.9690246582031,295.365966796875,299.12750244140625,293.1499938964844,293.1499938964844,278.45001220703125,36386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446874856948853,1.0,0.0,0.0,3.662432193756104,3.662456512451172,8.950194683166046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.36328125,0.0,1549.945556640625,1895.4371337890625,0.0,3814.97900390625,0.908316433429718,1.0,0.0,3.0,1.0,0.0
