time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.769386351108551,0.3291632235050201,0.3000938892364502,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523986816406,0.9132015705108644,0.5553959608078003,0.5286079049110413,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.9480311870574952,0.6134376525878906,0.4303626716136932,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.052001953125,0.8278706073760986,0.4118778705596924,0.3937802016735077,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502319335937,0.6799106597900391,0.2246604114770889,1.0318233966827393,285.0522155761719,284.95001220703125,302.04547119140625,292.373779296875,298.5019226074219,297.142333984375,284.0540466308594,1.0,0.6230266094207764,0.3752906024456024,0.3752906024456024,1.0,1.0,-3.2237625122070312,0.8929309844970703,2.33083176612854,0.1640646755695343,0.9849414229393004,0.9849414229393004,0.0,196.45181274414065,175.0,57717.2109375,0.0,2989.907470703125,1.0,278.4015808105469,282.1001892089844,295.3304443359375,298.95361328125,293.1499938964844,293.1499938964844,278.45001220703125,33032.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383374452590942,1.0,0.0,0.0,3.723402976989746,3.7234270572662354,9.250673542737786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.5947265625,0.0,1593.7276611328125,1895.4371337890625,0.0,3757.316650390625,0.9210954904556274,1.0,0.0,3.0,1.0,0.0
18205560,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.7751824855804443,0.3290114402770996,0.2997543215751648,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.9209211468696594,0.5548338890075684,0.5278674960136414,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.95602285861969,0.613422691822052,0.430201381444931,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8336791396141052,0.4117380082607269,0.3934267163276672,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03662109375,0.685292661190033,0.224622368812561,1.030564546585083,285.0354919433594,284.95001220703125,302.04351806640625,292.3755187988281,298.5011291503906,297.14239501953125,284.033203125,1.0,0.6192687749862671,0.3752944767475128,0.3752944767475128,1.0,1.0,-3.2203304767608643,0.891791820526123,2.328538656234741,0.1636766493320465,1.0,1.0,0.0,190.4232940673828,163.0,57816.65625,0.0,2949.51611328125,1.0,278.4432067871094,282.08074951171875,295.3491516113281,299.0246887207031,293.1499938964844,293.1499938964844,278.1499938964844,32549.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936352014541626,1.0,0.0,0.0,3.8021161556243896,3.8021411895751953,9.645929139878715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.755859375,0.0,1682.1873779296875,1895.4371337890625,0.0,3739.222900390625,0.936934232711792,1.0,0.0,3.0,1.0,0.0
18205620,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790283203125,0.7857686877250671,0.3274114727973938,0.2982570827007293,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.935429573059082,0.5522858500480652,0.5254452228546143,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.9698355197906494,0.6115841269493103,0.4289745986461639,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.8445497751235962,0.4103376567363739,0.3920044600963592,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.695235550403595,0.2238404303789138,1.0260788202285769,284.8795166015625,284.95001220703125,302.0384826660156,292.3781433105469,298.4938659667969,297.1357727050781,283.882568359375,1.0,0.6113644242286682,0.3753021955490112,0.3753021955490112,1.0,1.0,-3.2070512771606445,0.8873895406723022,2.3196616172790527,0.1624004244804382,0.8787961006164551,0.8787961006164551,0.0,179.3416748046875,151.0,58441.87890625,0.0,2861.020263671875,1.0,278.15673828125,281.9159545898437,295.4045104980469,299.1982727050781,293.1499938964844,293.1499938964844,278.45001220703125,38892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457359313964844,1.0,0.0,0.0,3.707117795944214,3.707143068313599,9.169931445285328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1044921875,0.0,1619.63232421875,1895.4371337890625,0.0,3824.468017578125,0.9199161529541016,1.0,0.0,3.0,1.0,0.0
18205680,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790283203125,0.7857686877250671,0.3274114727973938,0.2982570827007293,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.935429573059082,0.5522858500480652,0.5254452228546143,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.9698355197906494,0.6115841269493103,0.4289745986461639,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.8445497751235962,0.4103376567363739,0.3920044600963592,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.695235550403595,0.2238404303789138,1.0260788202285769,284.8795166015625,284.95001220703125,302.0384826660156,292.3781433105469,298.4938659667969,297.1357727050781,283.882568359375,1.0,0.6113644242286682,0.3753021955490112,0.3753021955490112,1.0,1.0,-3.2070512771606445,0.8873895406723022,2.3196616172790527,0.1624004244804382,0.8787961006164551,0.8787961006164551,0.0,179.3416748046875,151.0,58441.87890625,0.0,2861.020263671875,1.0,278.15673828125,281.9159545898437,295.4045104980469,299.1982727050781,293.1499938964844,293.1499938964844,278.45001220703125,38892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457359313964844,1.0,0.0,0.0,3.707117795944214,3.707143068313599,9.169931445285328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1044921875,0.0,1619.63232421875,1895.4371337890625,0.0,3824.468017578125,0.9199161529541016,1.0,0.0,3.0,1.0,0.0
18205740,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0012512207031,0.7986850142478943,0.3267088532447815,0.2969353497028351,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.9523963332176208,0.5506875514984131,0.5231989026069641,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.984609067440033,0.611008882522583,0.4279583692550659,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010681152344,0.8578779697418213,0.4096059501171112,0.3906402885913849,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.7069385051727295,0.2233530580997467,1.0211801528930664,285.0009460449219,284.95001220703125,302.0320739746094,292.3796691894531,298.4888000488281,297.1326904296875,283.99932861328125,1.0,0.6031493544578552,0.375309944152832,0.375309944152832,1.0,1.0,-3.193999528884888,0.8830732703208923,2.3109261989593506,0.160918116569519,0.9782482385635376,0.9782482385635376,0.0,167.69985961914062,154.0,57484.125,0.0,2770.654541015625,1.0,278.44354248046875,282.0553283691406,295.3519592285156,299.01611328125,293.1499938964844,293.1499938964844,278.1499938964844,33709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93637877702713,1.0,0.0,0.0,3.805722713470459,3.8057477474212646,9.664237268225406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8583984375,0.0,1695.5509033203125,1895.4371337890625,0.0,3739.466796875,0.9385220408439636,1.0,0.0,3.0,1.0,0.0
18205800,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0012512207031,0.7986850142478943,0.3267088532447815,0.2969353497028351,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.9523963332176208,0.5506875514984131,0.5231989026069641,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.984609067440033,0.611008882522583,0.4279583692550659,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010681152344,0.8578779697418213,0.4096059501171112,0.3906402885913849,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.7069385051727295,0.2233530580997467,1.0211801528930664,285.0009460449219,284.95001220703125,302.0320739746094,292.3796691894531,298.4888000488281,297.1326904296875,283.99932861328125,1.0,0.6031493544578552,0.375309944152832,0.375309944152832,1.0,1.0,-3.193999528884888,0.8830732703208923,2.3109261989593506,0.160918116569519,0.9782482385635376,0.9782482385635376,0.0,167.69985961914062,154.0,57484.125,0.0,2770.654541015625,1.0,278.44354248046875,282.0553283691406,295.3519592285156,299.01611328125,293.1499938964844,293.1499938964844,278.1499938964844,33709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93637877702713,1.0,0.0,0.0,3.805722713470459,3.8057477474212646,9.664237268225406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8583984375,0.0,1695.5509033203125,1895.4371337890625,0.0,3739.466796875,0.9385220408439636,1.0,0.0,3.0,1.0,0.0
18205860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.8034520745277405,0.3251013159751892,0.2956032156944275,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.958386778831482,0.5481091141700745,0.5209139585494995,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.9898375272750854,0.6091549396514893,0.4268338978290558,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.8631227016448975,0.4081255197525024,0.389322280883789,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808288574219,0.7112926244735718,0.2224228382110595,1.0169671773910522,284.8822021484375,284.95001220703125,302.0242614746094,292.380126953125,298.4808654785156,297.1257629394531,283.88446044921875,1.0,0.5991207957267761,0.3753880560398102,0.3753880560398102,1.0,1.0,-3.181654453277588,0.8791711330413818,2.302483320236206,0.1598946750164032,0.8654703497886658,0.8654703497886658,0.0,162.8590545654297,157.0,57873.97265625,0.0,2719.322021484375,1.0,278.156494140625,281.9275207519531,295.3975830078125,299.1560363769531,293.1499938964844,293.1499938964844,278.45001220703125,39724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437739849090576,1.0,0.0,0.0,3.664958238601685,3.66498327255249,8.962545621216123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.4384765625,0.0,1577.857666015625,1895.4371337890625,0.0,3806.703857421875,0.9114217758178712,1.0,0.0,3.0,1.0,0.0
18205920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.8034520745277405,0.3251013159751892,0.2956032156944275,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.958386778831482,0.5481091141700745,0.5209139585494995,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.9898375272750854,0.6091549396514893,0.4268338978290558,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.8631227016448975,0.4081255197525024,0.389322280883789,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808288574219,0.7112926244735718,0.2224228382110595,1.0169671773910522,284.8822021484375,284.95001220703125,302.0242614746094,292.380126953125,298.4808654785156,297.1257629394531,283.88446044921875,1.0,0.5991207957267761,0.3753880560398102,0.3753880560398102,1.0,1.0,-3.181654453277588,0.8791711330413818,2.302483320236206,0.1598946750164032,0.8654703497886658,0.8654703497886658,0.0,162.8590545654297,157.0,57873.97265625,0.0,2719.322021484375,1.0,278.156494140625,281.9275207519531,295.3975830078125,299.1560363769531,293.1499938964844,293.1499938964844,278.45001220703125,39724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437739849090576,1.0,0.0,0.0,3.664958238601685,3.66498327255249,8.962545621216123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.4384765625,0.0,1577.857666015625,1895.4371337890625,0.0,3806.703857421875,0.9114217758178712,1.0,0.0,3.0,1.0,0.0
18205980,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8042027950286865,0.3243326246738434,0.294636070728302,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.9592036604881288,0.5464603900909424,0.5190503001213074,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.9909670352935792,0.6085236668586731,0.4261055886745453,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8640912175178528,0.4073120057582855,0.3883008360862732,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00103759765625,0.7118930816650391,0.2218036651611328,1.0134090185165403,285.00030517578125,284.95001220703125,302.0150451660156,292.3795166015625,298.4755554199219,297.1226501464844,283.99884033203125,1.0,0.5970751047134399,0.3754661977291107,0.3754661977291107,1.0,1.0,-3.17185926437378,0.8761307001113892,2.29572868347168,0.1589959561824798,0.9620004892349244,0.9620004892349244,0.0,161.29165649414062,160.0,56986.27734375,0.0,2691.173828125,1.0,278.4432067871094,282.0643615722656,295.34814453125,298.98028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33824.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336900115013124,1.0,0.0,0.0,3.762906074523926,3.762930870056152,9.448003197576328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.978515625,0.0,1645.6666259765625,1895.4371337890625,0.0,3714.9169921875,0.9289408922195436,1.0,0.0,3.0,1.0,0.0
18206040,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8042027950286865,0.3243326246738434,0.294636070728302,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.9592036604881288,0.5464603900909424,0.5190503001213074,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.9909670352935792,0.6085236668586731,0.4261055886745453,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8640912175178528,0.4073120057582855,0.3883008360862732,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00103759765625,0.7118930816650391,0.2218036651611328,1.0134090185165403,285.00030517578125,284.95001220703125,302.0150451660156,292.3795166015625,298.4755554199219,297.1226501464844,283.99884033203125,1.0,0.5970751047134399,0.3754661977291107,0.3754661977291107,1.0,1.0,-3.17185926437378,0.8761307001113892,2.29572868347168,0.1589959561824798,0.9620004892349244,0.9620004892349244,0.0,161.29165649414062,160.0,56986.27734375,0.0,2691.173828125,1.0,278.4432067871094,282.0643615722656,295.34814453125,298.98028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33824.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336900115013124,1.0,0.0,0.0,3.762906074523926,3.762930870056152,9.448003197576328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.978515625,0.0,1645.6666259765625,1895.4371337890625,0.0,3714.9169921875,0.9289408922195436,1.0,0.0,3.0,1.0,0.0
18206100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.803438663482666,0.3235568404197693,0.2941948473453522,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8638000488281,0.9581998586654664,0.5452174544334412,0.5181708931922913,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636169433594,0.9904288053512572,0.6076527237892151,0.4257751405239105,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8644104003906,0.8633904457092285,0.4065957367420196,0.3878488540649414,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670654296875,0.7112275958061218,0.221324935555458,1.0118980407714844,284.86407470703125,284.95001220703125,302.00994873046875,292.3788146972656,298.47174072265625,297.1196594238281,283.8608093261719,1.0,0.5965701937675476,0.375505268573761,0.375505268573761,1.0,1.0,-3.167520523071289,0.874788224697113,2.2927322387695312,0.1587369441986084,0.8659560680389404,0.8659560680389404,0.0,161.36306762695312,160.0,57810.1796875,0.0,2682.885009765625,1.0,278.19586181640625,281.9131774902344,295.4056396484375,299.1934814453125,293.1499938964844,293.1499938964844,278.1499938964844,38165.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395122528076172,1.0,0.0,0.0,3.7202322483062735,3.72025728225708,9.234925641976588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8701171875,0.0,1629.22998046875,1895.4371337890625,0.0,3768.0087890625,0.9201701283454896,1.0,0.0,3.0,1.0,0.0
18206160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.801108181476593,0.322601169347763,0.2934036552906036,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.9553881883621216,0.5437818765640259,0.5168930292129517,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.9884451627731324,0.6065481901168823,0.4250602722167969,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8611772656440735,0.4057052135467529,0.3870872557163238,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.709247887134552,0.220708817243576,1.0095229148864746,284.8895568847656,284.95001220703125,302.0044860839844,292.3778381347656,298.4667053222656,297.1153259277344,283.8916931152344,1.0,0.5961253046989441,0.3755556344985962,0.3755556344985962,1.0,1.0,-3.160404682159424,0.8725507259368896,2.287853956222534,0.1581684648990631,0.8571503758430481,0.8571503758430481,0.0,162.1904754638672,163.0,57345.02734375,0.0,2673.17138671875,1.0,278.1571350097656,281.94384765625,295.39422607421875,299.11962890625,293.1499938964844,293.1499938964844,278.45001220703125,39695.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940928041934967,1.0,0.0,0.0,3.6167478561401367,3.616772174835205,8.728301281735185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.20361328125,0.0,1523.888916015625,1895.4371337890625,0.0,3780.8798828125,0.9008617997169496,1.0,0.0,3.0,1.0,0.0
18206220,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.7974591255187988,0.3216691017150879,0.2924233376979828,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996643066406,0.9506874680519104,0.541976273059845,0.5150268077850342,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.985241949558258,0.6057244539260864,0.4243100583553314,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.8576006889343262,0.4047269821166992,0.3860498964786529,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.7058570981025696,0.2199115455150604,1.005786657333374,284.999755859375,284.95001220703125,301.9925537109375,292.3750915527344,298.4603271484375,297.1116943359375,283.9981994628906,1.0,0.5957489013671875,0.3756563663482666,0.3756563663482666,1.0,1.0,-3.1503329277038574,0.8694730997085571,2.2808597087860107,0.1573408395051956,0.9502407908439636,0.9502407908439636,0.0,163.72952270507812,166.0,56503.94140625,0.0,2661.468505859375,1.0,278.4429016113281,282.07379150390625,295.3441162109375,298.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,33735.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309712052345276,1.0,0.0,0.0,3.7209994792938232,3.721023797988892,9.238734719474452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.6025390625,0.0,1596.33154296875,1895.4371337890625,0.0,3690.0400390625,0.9194130897521972,1.0,0.0,3.0,1.0,0.0
18206280,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.7974591255187988,0.3216691017150879,0.2924233376979828,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996643066406,0.9506874680519104,0.541976273059845,0.5150268077850342,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.985241949558258,0.6057244539260864,0.4243100583553314,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.8576006889343262,0.4047269821166992,0.3860498964786529,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.7058570981025696,0.2199115455150604,1.005786657333374,284.999755859375,284.95001220703125,301.9925537109375,292.3750915527344,298.4603271484375,297.1116943359375,283.9981994628906,1.0,0.5957489013671875,0.3756563663482666,0.3756563663482666,1.0,1.0,-3.1503329277038574,0.8694730997085571,2.2808597087860107,0.1573408395051956,0.9502407908439636,0.9502407908439636,0.0,163.72952270507812,166.0,56503.94140625,0.0,2661.468505859375,1.0,278.4429016113281,282.07379150390625,295.3441162109375,298.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,33735.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309712052345276,1.0,0.0,0.0,3.7209994792938232,3.721023797988892,9.238734719474452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.6025390625,0.0,1596.33154296875,1895.4371337890625,0.0,3690.0400390625,0.9194130897521972,1.0,0.0,3.0,1.0,0.0
18206340,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.791997492313385,0.3198006153106689,0.2911193072795868,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.9436572790145874,0.5391573905944824,0.5127931833267212,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.9800593852996826,0.6035739183425903,0.4231818318367004,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.8523297309875488,0.4029677212238312,0.3847510814666748,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.7009240984916687,0.2186528742313385,1.0014556646347046,284.892333984375,284.95001220703125,301.9792785644531,292.3713073730469,298.4505615234375,297.10418701171875,283.8945617675781,1.0,0.5956463813781738,0.375757098197937,0.375757098197937,1.0,1.0,-3.1379635334014893,0.8656130433082581,2.272350549697876,0.1564622223377227,0.8483452796936035,0.8483452796936035,0.0,166.362060546875,169.0,56805.7421875,0.0,2651.13427734375,1.0,278.15753173828125,281.9564819335937,295.3878479003906,299.0806884765625,293.1499938964844,293.1499938964844,278.45001220703125,39701.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382796883583068,1.0,0.0,0.0,3.5696282386779785,3.569652318954468,8.502356081407925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.78466796875,0.0,1472.6583251953125,1895.4371337890625,0.0,3756.790771484375,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
18206400,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.791997492313385,0.3198006153106689,0.2911193072795868,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.9436572790145874,0.5391573905944824,0.5127931833267212,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.9800593852996826,0.6035739183425903,0.4231818318367004,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.8523297309875488,0.4029677212238312,0.3847510814666748,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.7009240984916687,0.2186528742313385,1.0014556646347046,284.892333984375,284.95001220703125,301.9792785644531,292.3713073730469,298.4505615234375,297.10418701171875,283.8945617675781,1.0,0.5956463813781738,0.375757098197937,0.375757098197937,1.0,1.0,-3.1379635334014893,0.8656130433082581,2.272350549697876,0.1564622223377227,0.8483452796936035,0.8483452796936035,0.0,166.362060546875,169.0,56805.7421875,0.0,2651.13427734375,1.0,278.15753173828125,281.9564819335937,295.3878479003906,299.0806884765625,293.1499938964844,293.1499938964844,278.45001220703125,39701.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382796883583068,1.0,0.0,0.0,3.5696282386779785,3.569652318954468,8.502356081407925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.78466796875,0.0,1472.6583251953125,1895.4371337890625,0.0,3756.790771484375,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
18206460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9973449707031,0.7871675491333008,0.3187341094017029,0.2900636792182922,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.9371850490570068,0.53720623254776,0.5108394026756287,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.9752466082572936,0.6025694012641907,0.4223454892635345,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.847634494304657,0.4018386900424957,0.3836179971694946,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.6963559985160828,0.2177027761936187,0.9972296357154846,284.9970092773437,284.95001220703125,301.9646911621094,292.3664855957031,298.4434509277344,297.100341796875,283.9953918457031,1.0,0.5956771969795227,0.3759241700172424,0.3759241700172424,1.0,1.0,-3.126889228820801,0.8623712062835693,2.2645180225372314,0.1557213068008422,0.9377247095108032,0.9377247095108032,0.0,168.85369873046875,172.0,55984.01953125,0.0,2642.65771484375,1.0,278.44256591796875,282.0824279785156,295.3353881835937,298.90625,293.1499938964844,293.1499938964844,278.1499938964844,33702.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928290069103241,1.0,0.0,0.0,3.6777074337005615,3.677731275558472,9.02500858046551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1767578125,0.0,1546.888916015625,1895.4371337890625,0.0,3665.457763671875,0.9096307754516602,1.0,0.0,3.0,1.0,0.0
18206520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9973449707031,0.7871675491333008,0.3187341094017029,0.2900636792182922,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.9371850490570068,0.53720623254776,0.5108394026756287,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.9752466082572936,0.6025694012641907,0.4223454892635345,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.847634494304657,0.4018386900424957,0.3836179971694946,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.6963559985160828,0.2177027761936187,0.9972296357154846,284.9970092773437,284.95001220703125,301.9646911621094,292.3664855957031,298.4434509277344,297.100341796875,283.9953918457031,1.0,0.5956771969795227,0.3759241700172424,0.3759241700172424,1.0,1.0,-3.126889228820801,0.8623712062835693,2.2645180225372314,0.1557213068008422,0.9377247095108032,0.9377247095108032,0.0,168.85369873046875,172.0,55984.01953125,0.0,2642.65771484375,1.0,278.44256591796875,282.0824279785156,295.3353881835937,298.90625,293.1499938964844,293.1499938964844,278.1499938964844,33702.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928290069103241,1.0,0.0,0.0,3.6777074337005615,3.677731275558472,9.02500858046551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.1767578125,0.0,1546.888916015625,1895.4371337890625,0.0,3665.457763671875,0.9096307754516602,1.0,0.0,3.0,1.0,0.0
18206580,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.7812732458114624,0.3167710900306701,0.2886800467967987,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.9293079376220704,0.5342804789543152,0.508510947227478,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.96900737285614,0.6002829074859619,0.4211241602897644,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.8420255780220032,0.3999593555927276,0.3822143971920013,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.690908670425415,0.2163171768188476,0.9923841953277588,284.89520263671875,284.95001220703125,301.9487609863281,292.3606262207031,298.43328857421875,297.09307861328125,283.8968505859375,1.0,0.5957369208335876,0.3760912418365478,0.3760912418365478,1.0,1.0,-3.113453865051269,0.8583292365074158,2.255124568939209,0.1549112796783447,0.8400166034698486,0.8400166034698486,0.0,171.99533081054688,175.0,56237.375,0.0,2633.041015625,1.0,278.15771484375,281.9717712402344,295.37652587890625,299.0340576171875,293.1499938964844,293.1499938964844,278.45001220703125,39692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935442328453064,1.0,0.0,0.0,3.521876573562622,3.521900177001953,8.276401786133647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.58203125,0.0,1421.897705078125,1895.4371337890625,0.0,3730.922607421875,0.8799539804458618,1.0,0.0,3.0,1.0,0.0
18206640,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.7812732458114624,0.3167710900306701,0.2886800467967987,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.9293079376220704,0.5342804789543152,0.508510947227478,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.96900737285614,0.6002829074859619,0.4211241602897644,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.8420255780220032,0.3999593555927276,0.3822143971920013,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.690908670425415,0.2163171768188476,0.9923841953277588,284.89520263671875,284.95001220703125,301.9487609863281,292.3606262207031,298.43328857421875,297.09307861328125,283.8968505859375,1.0,0.5957369208335876,0.3760912418365478,0.3760912418365478,1.0,1.0,-3.113453865051269,0.8583292365074158,2.255124568939209,0.1549112796783447,0.8400166034698486,0.8400166034698486,0.0,171.99533081054688,175.0,56237.375,0.0,2633.041015625,1.0,278.15771484375,281.9717712402344,295.37652587890625,299.0340576171875,293.1499938964844,293.1499938964844,278.45001220703125,39692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935442328453064,1.0,0.0,0.0,3.521876573562622,3.521900177001953,8.276401786133647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.58203125,0.0,1421.897705078125,1895.4371337890625,0.0,3730.922607421875,0.8799539804458618,1.0,0.0,3.0,1.0,0.0
18206700,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.7784121036529541,0.3161270320415497,0.2879725396633148,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090637207031,0.9254602193832396,0.5331807732582092,0.5073254704475403,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091552734375,0.965868353843689,0.5996291637420654,0.4205057024955749,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.8393067121505737,0.3992767035961151,0.3814736604690552,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071105957031,0.6882011294364929,0.2157405763864517,0.9897030591964722,285.0089111328125,284.95001220703125,301.9403076171875,292.3573303222656,298.42901611328125,297.0907897949219,284.0101318359375,1.0,0.5957168936729431,0.3761747777462005,0.3761747777462005,1.0,1.0,-3.1063151359558105,0.8561713695526123,2.2501437664031982,0.1543492972850799,0.916773557662964,0.916773557662964,0.0,173.529052734375,175.0,55430.6328125,0.0,2627.240966796875,1.0,278.3984069824219,282.1060791015625,295.3172607421875,298.8173522949219,293.1499938964844,293.1499938964844,278.45001220703125,34480.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284067153930664,1.0,0.0,0.0,3.5678813457489014,3.567904233932495,8.494035910189268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8642578125,0.0,1432.5975341796875,1895.4371337890625,0.0,3666.528076171875,0.8876714706420898,1.0,0.0,3.0,1.0,0.0
18206760,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.7763046026229858,0.3155865967273712,0.2875413596630096,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.922513484954834,0.5321946144104004,0.5064553618431091,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99365234375,0.963507890701294,0.5991067290306091,0.4201900959014892,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.8372565507888794,0.398693710565567,0.3809746503829956,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.6861090660095215,0.2152385413646698,0.9876631498336792,284.99383544921875,284.95001220703125,301.9315185546875,292.353759765625,298.425537109375,297.0892944335937,283.9922180175781,1.0,0.5958046913146973,0.3762895464897156,0.3762895464897156,1.0,1.0,-3.1013171672821045,0.8548073768615723,2.246509790420532,0.1541465669870376,0.9243942499160768,0.9243942499160768,0.0,174.7716064453125,178.0,55415.1484375,0.0,2624.0810546875,1.0,278.4421691894531,282.0916442871094,295.3222351074219,298.8581848144531,293.1499938964844,293.1499938964844,278.1499938964844,33703.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254283905029296,1.0,0.0,0.0,3.630744695663452,3.630768299102783,8.795990424914635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.94140625,0.0,1494.762939453125,1895.4371337890625,0.0,3639.16796875,0.8991064429283142,1.0,0.0,3.0,1.0,0.0
18206820,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.7731977701187134,0.3144010603427887,0.2868102788925171,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.918299436569214,0.5304306745529175,0.5051717162132263,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.9599228501319884,0.597707986831665,0.4195603430271148,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86553955078125,0.8342971801757812,0.397548109292984,0.3802029490470886,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655090332031,0.6831473112106323,0.2143854349851608,0.9848518371582032,284.8656311035156,284.95001220703125,301.920654296875,292.34918212890625,298.4197082519531,297.0856018066406,283.86798095703125,1.0,0.5958790183067322,0.3764262795448303,0.3764262795448303,1.0,1.0,-3.0938377380371094,0.8526697754859924,2.2411680221557617,0.1538483202457428,0.8273576498031616,0.8273576498031616,0.0,176.5806884765625,178.0,55884.0390625,0.0,2619.088623046875,1.0,278.18426513671875,281.9531555175781,295.3774108886719,299.04522705078125,293.1499938964844,293.1499938964844,278.1499938964844,39900.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318692684173584,1.0,0.0,0.0,3.540205717086792,3.540229320526123,8.362772518921702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8828125,0.0,1442.7200927734375,1895.4371337890625,0.0,3698.26318359375,0.8818182349205017,1.0,0.0,3.0,1.0,0.0
18206880,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.7705675363540649,0.3135519325733185,0.2860840857028961,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982238769531,0.9148534536361694,0.5291823744773865,0.5040350556373596,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.956815242767334,0.5967072248458862,0.4188795685768127,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.8318306803703308,0.3967144191265106,0.379469484090805,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.6806915402412415,0.2137503027915954,0.9823412895202636,284.89813232421875,284.95001220703125,301.9129943847656,292.34588623046875,298.41510009765625,297.0824584960937,283.8995056152344,1.0,0.5958318114280701,0.3765190541744232,0.3765190541744232,1.0,1.0,-3.0868804454803467,0.8505895137786865,2.23629093170166,0.1533875614404678,0.8311426639556885,0.8311426639556885,0.0,178.0451202392578,181.0,55621.6640625,0.0,2613.31201171875,1.0,278.15838623046875,281.9881591796875,295.3609313964844,298.97998046875,293.1499938964844,293.1499938964844,278.45001220703125,39668.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93239164352417,1.0,0.0,0.0,3.469824314117432,3.4698474407196045,8.033564427023521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.10986328125,0.0,1367.893310546875,1895.4371337890625,0.0,3703.04345703125,0.8685342669487,1.0,0.0,3.0,1.0,0.0
18206940,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.7657944560050964,0.3122638761997223,0.2848773896694183,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.9085261225700378,0.5269746780395508,0.5018927454948425,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.9510368704795836,0.5953724980354309,0.4178616404533386,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.82723069190979,0.3953260779380798,0.3781363070011139,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.6759812235832214,0.2125624269247055,0.9771947860717772,284.9890441894531,284.95001220703125,301.8931884765625,292.3370056152344,298.4068298339844,297.0788879394531,283.9881896972656,1.0,0.5958409309387207,0.3767485916614532,0.3767485916614532,1.0,1.0,-3.0738344192504883,0.8468401432037354,2.226994276046753,0.1526135802268982,0.9095450043678284,0.9095450043678284,0.0,180.891845703125,184.0,54796.203125,0.0,2603.05810546875,1.0,278.44097900390625,282.10113525390625,295.3060913085937,298.804443359375,293.1499938964844,293.1499938964844,278.1499938964844,33881.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224144220352172,1.0,0.0,0.0,3.578298568725586,3.57832145690918,8.543709100194974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4775390625,0.0,1439.3118896484375,1895.4371337890625,0.0,3611.423583984375,0.8875139951705933,1.0,0.0,3.0,1.0,0.0
18207000,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.7657944560050964,0.3122638761997223,0.2848773896694183,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.9085261225700378,0.5269746780395508,0.5018927454948425,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.9510368704795836,0.5953724980354309,0.4178616404533386,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.82723069190979,0.3953260779380798,0.3781363070011139,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.6759812235832214,0.2125624269247055,0.9771947860717772,284.9890441894531,284.95001220703125,301.8931884765625,292.3370056152344,298.4068298339844,297.0788879394531,283.9881896972656,1.0,0.5958409309387207,0.3767485916614532,0.3767485916614532,1.0,1.0,-3.0738344192504883,0.8468401432037354,2.226994276046753,0.1526135802268982,0.9095450043678284,0.9095450043678284,0.0,180.891845703125,184.0,54796.203125,0.0,2603.05810546875,1.0,278.44097900390625,282.10113525390625,295.3060913085937,298.804443359375,293.1499938964844,293.1499938964844,278.1499938964844,33881.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224144220352172,1.0,0.0,0.0,3.578298568725586,3.57832145690918,8.543709100194974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4775390625,0.0,1439.3118896484375,1895.4371337890625,0.0,3611.423583984375,0.8875139951705933,1.0,0.0,3.0,1.0,0.0
18207060,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.7603445053100586,0.3101615905761719,0.2833415865898132,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.9017502069473268,0.5238786935806274,0.4993733763694763,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.9441472291946412,0.5928613543510437,0.4164539873600006,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90057373046875,0.8219922780990601,0.393251359462738,0.376526415348053,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.6707413792610168,0.2109827250242233,0.9714235663414,284.90069580078125,284.95001220703125,301.8721008300781,292.3271179199219,298.39605712890625,297.0724792480469,283.9019470214844,1.0,0.5957862734794617,0.3770276308059692,0.3770276308059692,1.0,1.0,-3.058400869369507,0.8424028754234314,2.2159981727600098,0.1518530249595642,0.8213030099868774,0.8213030099868774,0.0,184.2006378173828,187.0,54946.41796875,0.0,2590.6767578125,1.0,278.1587829589844,282.00543212890625,295.3417053222656,298.9196472167969,293.1499938964844,293.1499938964844,278.45001220703125,39741.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292210936546326,1.0,0.0,0.0,3.412932872772217,3.4129552841186523,7.77228649440076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.5537109375,0.0,1311.240478515625,1895.4371337890625,0.0,3673.999755859375,0.8560585379600525,1.0,0.0,3.0,1.0,0.0
18207120,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.7603445053100586,0.3101615905761719,0.2833415865898132,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.9017502069473268,0.5238786935806274,0.4993733763694763,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.9441472291946412,0.5928613543510437,0.4164539873600006,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90057373046875,0.8219922780990601,0.393251359462738,0.376526415348053,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.6707413792610168,0.2109827250242233,0.9714235663414,284.90069580078125,284.95001220703125,301.8721008300781,292.3271179199219,298.39605712890625,297.0724792480469,283.9019470214844,1.0,0.5957862734794617,0.3770276308059692,0.3770276308059692,1.0,1.0,-3.058400869369507,0.8424028754234314,2.2159981727600098,0.1518530249595642,0.8213030099868774,0.8213030099868774,0.0,184.2006378173828,187.0,54946.41796875,0.0,2590.6767578125,1.0,278.1587829589844,282.00543212890625,295.3417053222656,298.9196472167969,293.1499938964844,293.1499938964844,278.45001220703125,39741.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292210936546326,1.0,0.0,0.0,3.412932872772217,3.4129552841186523,7.77228649440076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.5537109375,0.0,1311.240478515625,1895.4371337890625,0.0,3673.999755859375,0.8560585379600525,1.0,0.0,3.0,1.0,0.0
18207180,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.7558320164680481,0.3087843358516693,0.282067060470581,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.89614337682724,0.5215634107589722,0.4971436262130737,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.93829083442688,0.5913854837417603,0.4153506755828857,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8174975514411926,0.3917525112628937,0.3750999271869659,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.6662079691886902,0.209698885679245,0.9658783674240112,284.9877014160156,284.95001220703125,301.8497314453125,292.3162536621094,298.3874206542969,297.0692138671875,283.9866943359375,1.0,0.5957141518592834,0.3773066699504852,0.3773066699504852,1.0,1.0,-3.044474840164185,0.8384764790534973,2.205998420715332,0.1511031985282898,0.8966662287712097,0.8966662287712097,0.0,187.0637664794922,190.0,54137.5625,0.0,2578.943359375,1.0,278.4404602050781,282.1142883300781,295.28472900390625,298.7421875,293.1499938964844,293.1499938964844,278.75,33860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191430807113647,1.0,0.0,0.0,3.522650718688965,3.5226731300354004,8.280040333374927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.080078125,0.0,1380.601318359375,1895.4371337890625,0.0,3581.248291015625,0.875182032585144,1.0,0.0,3.0,1.0,0.0
18207240,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.7558320164680481,0.3087843358516693,0.282067060470581,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.89614337682724,0.5215634107589722,0.4971436262130737,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.93829083442688,0.5913854837417603,0.4153506755828857,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8174975514411926,0.3917525112628937,0.3750999271869659,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.6662079691886902,0.209698885679245,0.9658783674240112,284.9877014160156,284.95001220703125,301.8497314453125,292.3162536621094,298.3874206542969,297.0692138671875,283.9866943359375,1.0,0.5957141518592834,0.3773066699504852,0.3773066699504852,1.0,1.0,-3.044474840164185,0.8384764790534973,2.205998420715332,0.1511031985282898,0.8966662287712097,0.8966662287712097,0.0,187.0637664794922,190.0,54137.5625,0.0,2578.943359375,1.0,278.4404602050781,282.1142883300781,295.28472900390625,298.7421875,293.1499938964844,293.1499938964844,278.75,33860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191430807113647,1.0,0.0,0.0,3.522650718688965,3.5226731300354004,8.280040333374927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.080078125,0.0,1380.601318359375,1895.4371337890625,0.0,3581.248291015625,0.875182032585144,1.0,0.0,3.0,1.0,0.0
18207300,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0756530761719,0.7538276314735413,0.3081857562065124,0.281529039144516,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.076416015625,0.8935983180999756,0.5205140113830566,0.4961466789245605,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765380859375,0.9356343150138856,0.5907688736915588,0.4149008095264435,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.8154473304748535,0.391093373298645,0.3744843602180481,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07440185546875,0.6641735434532166,0.2091234475374221,0.9634302854537964,285.0762634277344,284.95001220703125,301.8381042480469,292.3104553222656,298.383544921875,297.0682678222656,284.0775451660156,1.0,0.5957483053207397,0.377446174621582,0.377446174621582,1.0,1.0,-3.03840446472168,0.8368092775344849,2.2015953063964844,0.1508489400148391,0.9822065830230712,0.9822065830230712,0.0,188.4232940673828,190.0,53420.9140625,0.0,2574.42626953125,1.0,278.6968688964844,282.2245483398437,295.25750732421875,298.6023254394531,293.1499938964844,293.1499938964844,278.75,31265.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127078056335448,1.0,0.0,0.0,3.613828659057617,3.613851547241211,8.714217756278231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.41015625,0.0,1458.2216796875,1895.4371337890625,0.0,3521.71630859375,0.894985556602478,1.0,0.0,3.0,1.0,0.0
