time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0479736328125,0.7520407438278198,0.3075806498527527,0.2810876965522766,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469970703125,0.891284704208374,0.519463062286377,0.4952685236930847,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.9332425594329834,0.5901347994804382,0.4145578444004059,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474548339844,0.8135760426521301,0.3904389142990112,0.373962253332138,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.049072265625,0.6623333096504211,0.2085639983415603,0.9612663388252258,285.0472412109375,284.95001220703125,301.8261413574219,292.3044128417969,298.3800354003906,297.0676574707031,284.0436096191406,1.0,0.5958473682403564,0.3776238262653351,0.3776238262653351,1.0,1.0,-3.033177137374878,0.835520327091217,2.1976568698883057,0.1507958322763443,1.0,1.0,0.0,189.71006774902344,193.0,53538.33203125,0.0,2571.1435546875,1.0,278.74200439453125,282.1909484863281,295.2783203125,298.683349609375,293.1499938964844,293.1499938964844,278.45001220703125,31133.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112756848335266,1.0,0.0,0.0,3.715556383132935,3.7155802249908447,9.211726137436926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.462890625,0.0,1570.2652587890625,1895.4371337890625,0.0,3508.438720703125,0.9163950085639954,1.0,0.0,3.0,1.0,0.0
18207420,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.7466568350791931,0.3050766289234161,0.2793317437171936,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.8846532702445984,0.5159302353858948,0.4925040900707245,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.925913393497467,0.5870257019996643,0.4128841757774353,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756408691406,0.807977557182312,0.387997567653656,0.3721442520618438,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.6571786403656006,0.2067574858665466,0.9549254775047302,284.8757019042969,284.95001220703125,301.8013000488281,292.2916259765625,298.3680114746094,297.060791015625,283.87628173828125,1.0,0.5957584381103516,0.3779790699481964,0.3779790699481964,1.0,1.0,-3.015934944152832,0.8306521773338318,2.1852827072143555,0.1500524133443832,0.8665474653244019,0.8665474653244019,0.0,193.314453125,196.0,53999.3125,0.0,2557.05517578125,1.0,278.4574584960937,282.0137634277344,295.3251647949219,298.8506164550781,293.1499938964844,293.1499938964844,278.75,38500.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225093126296996,1.0,0.0,0.0,3.637002229690552,3.63702654838562,8.8263351472051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.59375,0.0,1537.3978271484375,1895.4371337890625,0.0,3612.2978515625,0.9039160013198853,1.0,0.0,3.0,1.0,0.0
18207480,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755187988281,0.7466568350791931,0.3050766289234161,0.2793317437171936,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.8846532702445984,0.5159302353858948,0.4925040900707245,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.925913393497467,0.5870257019996643,0.4128841757774353,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756408691406,0.807977557182312,0.387997567653656,0.3721442520618438,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.6571786403656006,0.2067574858665466,0.9549254775047302,284.8757019042969,284.95001220703125,301.8013000488281,292.2916259765625,298.3680114746094,297.060791015625,283.87628173828125,1.0,0.5957584381103516,0.3779790699481964,0.3779790699481964,1.0,1.0,-3.015934944152832,0.8306521773338318,2.1852827072143555,0.1500524133443832,0.8665474653244019,0.8665474653244019,0.0,193.314453125,196.0,53999.3125,0.0,2557.05517578125,1.0,278.4574584960937,282.0137634277344,295.3251647949219,298.8506164550781,293.1499938964844,293.1499938964844,278.75,38500.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225093126296996,1.0,0.0,0.0,3.637002229690552,3.63702654838562,8.8263351472051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.59375,0.0,1537.3978271484375,1895.4371337890625,0.0,3612.2978515625,0.9039160013198853,1.0,0.0,3.0,1.0,0.0
18207540,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9885559082031,0.7419986724853516,0.3034064769744873,0.2777155041694641,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8788186311721802,0.5132725238800049,0.4898653328418731,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9195863008499146,0.5851287841796875,0.4113949835300445,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.8028103113174438,0.3861767649650574,0.3703550696372986,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.652508020401001,0.2052216231822967,0.9481602907180786,284.9881896972656,284.95001220703125,301.7752380371094,292.2778625488281,298.3576354980469,297.0566101074219,283.9864196777344,1.0,0.5954742431640625,0.3783343434333801,0.3783343434333801,1.0,1.0,-2.9987382888793945,0.8258000016212463,2.172938108444214,0.1490690410137176,0.9523295164108276,0.9523295164108276,0.0,196.4546356201172,199.0,53068.8359375,0.0,2540.79052734375,1.0,278.74298095703125,282.1438903808594,295.25164794921875,298.6464233398437,293.1499938964844,293.1499938964844,278.45001220703125,33722.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134512543678284,1.0,0.0,0.0,3.7312941551208496,3.731318712234497,9.289926765632116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.9013671875,0.0,1608.08349609375,1895.4371337890625,0.0,3528.6044921875,0.92167067527771,1.0,0.0,3.0,1.0,0.0
18207600,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9885559082031,0.7419986724853516,0.3034064769744873,0.2777155041694641,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8788186311721802,0.5132725238800049,0.4898653328418731,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9195863008499146,0.5851287841796875,0.4113949835300445,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.8028103113174438,0.3861767649650574,0.3703550696372986,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.652508020401001,0.2052216231822967,0.9481602907180786,284.9881896972656,284.95001220703125,301.7752380371094,292.2778625488281,298.3576354980469,297.0566101074219,283.9864196777344,1.0,0.5954742431640625,0.3783343434333801,0.3783343434333801,1.0,1.0,-2.9987382888793945,0.8258000016212463,2.172938108444214,0.1490690410137176,0.9523295164108276,0.9523295164108276,0.0,196.4546356201172,199.0,53068.8359375,0.0,2540.79052734375,1.0,278.74298095703125,282.1438903808594,295.25164794921875,298.6464233398437,293.1499938964844,293.1499938964844,278.45001220703125,33722.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134512543678284,1.0,0.0,0.0,3.7312941551208496,3.731318712234497,9.289926765632116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.9013671875,0.0,1608.08349609375,1895.4371337890625,0.0,3528.6044921875,0.92167067527771,1.0,0.0,3.0,1.0,0.0
18207660,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8747253417969,0.7373508214950562,0.3010789752006531,0.2760050594806671,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.8730147480964661,0.5099179744720459,0.4871326386928558,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.9132957458496094,0.5822407603263855,0.4097602665424347,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.7975963950157166,0.383813738822937,0.3684962093830108,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.6479396820068359,0.2034046053886413,0.9413637518882751,284.8753967285156,284.95001220703125,301.74884033203125,292.2636108398437,298.3456726074219,297.0501708984375,283.8782653808594,1.0,0.5951527953147888,0.3787531554698944,0.3787531554698944,1.0,1.0,-2.9810357093811035,0.8209155797958374,2.160120010375977,0.148349717259407,0.8390828371047974,0.8390828371047974,0.0,199.6777191162109,199.0,53207.2734375,0.0,2524.111083984375,1.0,278.45819091796875,282.02813720703125,295.2833251953125,298.7587280273437,293.1499938964844,293.1499938964844,278.45001220703125,40572.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92117178440094,1.0,0.0,0.0,3.5583205223083496,3.55834436416626,8.44857424908696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.89599609375,0.0,1466.892578125,1895.4371337890625,0.0,3599.968505859375,0.8885640501976013,1.0,0.0,3.0,1.0,0.0
18207720,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.7371920347213745,0.3010106086730957,0.2759421169757843,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8728191256523132,0.5098174214363098,0.4870360493659973,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.913083791732788,0.5821576118469238,0.4096989929676056,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.7974186539649963,0.383742094039917,0.3684287071228027,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.6477852463722229,0.2033473998308181,0.941120743751526,284.8773803710937,284.95001220703125,301.7479858398437,292.2631225585937,298.34527587890625,297.0499572753906,283.88006591796875,1.0,0.5951371192932129,0.3787663877010345,0.3787663877010345,1.0,1.0,-2.980396747589112,0.8207346200942993,2.1596622467041016,0.1483131051063537,0.8389595150947571,0.8389595150947571,0.0,199.7850341796875,202.0,53192.1328125,0.0,2523.46630859375,1.0,278.4574584960937,282.0300598144531,295.28125,298.753662109375,293.1499938964844,293.1499938964844,278.75,40484.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211127161979676,1.0,0.0,0.0,3.554555177688598,3.554579257965088,8.430703815065499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.841796875,0.0,1462.2259521484375,1895.4371337890625,0.0,3599.424072265625,0.8876850008964539,1.0,0.0,3.0,1.0,0.0
18207780,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.7332448363304138,0.299473762512207,0.2744759917259216,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879455566406,0.8678075075149536,0.5072892308235168,0.4845522046089172,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9079192280769348,0.5804226398468018,0.4083613157272339,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7928739786148071,0.3820032477378845,0.3667310178279876,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.6437480449676514,0.2018422186374664,0.934451937675476,284.98797607421875,284.95001220703125,301.7195129394531,292.2474670410156,298.3358459472656,297.0475158691406,283.98712158203125,1.0,0.5947943925857544,0.3791984617710113,0.3791984617710113,1.0,1.0,-2.9639763832092285,0.8163214325904846,2.1476550102233887,0.1475891917943954,0.92510324716568,0.92510324716568,0.0,202.6013641357422,205.0,52260.0234375,0.0,2507.2470703125,1.0,278.7415771484375,282.16259765625,295.2124938964844,298.55487060546875,293.1499938964844,293.1499938964844,278.45001220703125,34120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100488424301147,1.0,0.0,0.0,3.6511988639831534,3.651222467422485,8.895374890016683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3017578125,0.0,1520.436279296875,1895.4371337890625,0.0,3497.056884765625,0.90407395362854,1.0,0.0,3.0,1.0,0.0
18207840,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.7332448363304138,0.299473762512207,0.2744759917259216,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879455566406,0.8678075075149536,0.5072892308235168,0.4845522046089172,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9079192280769348,0.5804226398468018,0.4083613157272339,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7928739786148071,0.3820032477378845,0.3667310178279876,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.6437480449676514,0.2018422186374664,0.934451937675476,284.98797607421875,284.95001220703125,301.7195129394531,292.2474670410156,298.3358459472656,297.0475158691406,283.98712158203125,1.0,0.5947943925857544,0.3791984617710113,0.3791984617710113,1.0,1.0,-2.9639763832092285,0.8163214325904846,2.1476550102233887,0.1475891917943954,0.92510324716568,0.92510324716568,0.0,202.6013641357422,205.0,52260.0234375,0.0,2507.2470703125,1.0,278.7415771484375,282.16259765625,295.2124938964844,298.55487060546875,293.1499938964844,293.1499938964844,278.45001220703125,34120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100488424301147,1.0,0.0,0.0,3.6511988639831534,3.651222467422485,8.895374890016683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3017578125,0.0,1520.436279296875,1895.4371337890625,0.0,3497.056884765625,0.90407395362854,1.0,0.0,3.0,1.0,0.0
18207900,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.7313032746315002,0.2983712255954742,0.2737615406513214,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.8653436899185181,0.5056609511375427,0.4833300113677978,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.9054363369941713,0.5790532827377319,0.4076980352401733,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.859619140625,0.7906380891799927,0.3808661997318268,0.3659126162528991,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.862548828125,0.641803503036499,0.2009612172842025,0.9313070774078368,284.8593139648437,284.95001220703125,301.704833984375,292.2392883300781,298.3302917480469,297.0453186035156,283.8564453125,1.0,0.5946734547615051,0.3794144988059997,0.3794144988059997,1.0,1.0,-2.956092357635498,0.8142138719558716,2.141878366470337,0.1473574191331863,0.8315811157226562,0.8315811157226562,0.0,204.05352783203125,205.0,52811.28125,0.0,2499.998046875,1.0,278.4979248046875,282.0166015625,295.2639465332031,298.7466125488281,293.1499938964844,293.1499938964844,278.45001220703125,39043.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156942367553712,1.0,0.0,0.0,3.591183423995972,3.591207504272461,8.605348966739257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.40478515625,0.0,1491.113525390625,1895.4371337890625,0.0,3549.37060546875,0.8917216062545776,1.0,0.0,3.0,1.0,0.0
18207960,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8906555175781,0.7288256287574768,0.2971369326114654,0.2727417349815368,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.8623209595680237,0.5038902759552002,0.4817582368850708,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.9023624062538148,0.5775087475776672,0.4066908657550812,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.7878566384315491,0.3795987665653229,0.364819198846817,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.6394497752189636,0.1999833881855011,0.9274246692657472,284.89111328125,284.95001220703125,301.6898498535156,292.2308959960937,298.3238525390625,297.0420837402344,283.8927917480469,1.0,0.5944419503211975,0.3796731829643249,0.3796731829643249,1.0,1.0,-2.9457874298095703,0.811388373374939,2.134399175643921,0.146910086274147,0.8267863392829895,0.8267863392829895,0.0,205.8160552978516,208.0,52363.625,0.0,2489.883056640625,1.0,278.458251953125,282.06134033203125,295.2445373535156,298.66162109375,293.1499938964844,293.1499938964844,278.75,40278.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916835606098175,1.0,0.0,0.0,3.4715051651000977,3.4715282917022705,8.041349701670697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.3349609375,0.0,1373.9503173828125,1895.4371337890625,0.0,3559.92724609375,0.8693763017654419,1.0,0.0,3.0,1.0,0.0
18208020,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.7250335812568665,0.295542299747467,0.2712596356868744,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.8576015830039978,0.5012924075126648,0.4792500734329223,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.8977794647216797,0.5756703615188599,0.4053198993206024,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98846435546875,0.7835012078285217,0.3777918815612793,0.3630902767181396,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.6356544494628906,0.198437362909317,0.9206689596176147,284.9884033203125,284.95001220703125,301.6590270996094,292.21337890625,298.31451416015625,297.040283203125,283.9874572753906,1.0,0.5940935611724854,0.3801905810832977,0.3801905810832977,1.0,1.0,-2.929138422012329,0.8070911169052124,2.122047185897827,0.1463475376367569,0.9073714017868042,0.9073714017868042,0.0,208.62887573242188,211.0,51464.87109375,0.0,2473.46875,1.0,278.740966796875,282.1807556152344,295.1778869628906,298.4704895019531,293.1499938964844,293.1499938964844,278.45001220703125,33993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057902097702026,1.0,0.0,0.0,3.575947999954224,3.5759708881378174,8.532487640877662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8916015625,0.0,1437.627197265625,1895.4371337890625,0.0,3457.4951171875,0.8870413303375244,1.0,0.0,3.0,1.0,0.0
18208080,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.7250335812568665,0.295542299747467,0.2712596356868744,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.8576015830039978,0.5012924075126648,0.4792500734329223,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.8977794647216797,0.5756703615188599,0.4053198993206024,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98846435546875,0.7835012078285217,0.3777918815612793,0.3630902767181396,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.6356544494628906,0.198437362909317,0.9206689596176147,284.9884033203125,284.95001220703125,301.6590270996094,292.21337890625,298.31451416015625,297.040283203125,283.9874572753906,1.0,0.5940935611724854,0.3801905810832977,0.3801905810832977,1.0,1.0,-2.929138422012329,0.8070911169052124,2.122047185897827,0.1463475376367569,0.9073714017868042,0.9073714017868042,0.0,208.62887573242188,211.0,51464.87109375,0.0,2473.46875,1.0,278.740966796875,282.1807556152344,295.1778869628906,298.4704895019531,293.1499938964844,293.1499938964844,278.45001220703125,33993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057902097702026,1.0,0.0,0.0,3.575947999954224,3.5759708881378174,8.532487640877662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8916015625,0.0,1437.627197265625,1895.4371337890625,0.0,3457.4951171875,0.8870413303375244,1.0,0.0,3.0,1.0,0.0
18208140,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.7206602692604065,0.2931570410728454,0.2694709300994873,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.8523711562156677,0.4978308975696563,0.4763847589492798,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.8925232887268066,0.572667121887207,0.4035749137401581,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7786348462104797,0.3753174543380737,0.3611046969890594,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961486816406,0.6315321922302246,0.1965289115905761,0.9134064316749572,284.89727783203125,284.95001220703125,301.62701416015625,292.1949462890625,298.3022155761719,297.03521728515625,283.8985595703125,1.0,0.5937121510505676,0.3807079792022705,0.3807079792022705,1.0,1.0,-2.910337448120117,0.8020340800285339,2.1083035469055176,0.145654410123825,0.8154454827308655,0.8154454827308655,0.0,211.8690948486328,214.0,51530.41796875,0.0,2455.383056640625,1.0,278.45867919921875,282.08612060546875,295.20880126953125,298.5740661621094,293.1499938964844,293.1499938964844,278.75,40122.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126434922218324,1.0,0.0,0.0,3.394087076187134,3.3941094875335693,7.686688263675023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.44873046875,0.0,1295.3399658203125,1895.4371337890625,0.0,3521.119873046875,0.8523762822151184,1.0,0.0,3.0,1.0,0.0
18208200,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.7206602692604065,0.2931570410728454,0.2694709300994873,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973999023437,0.8523711562156677,0.4978308975696563,0.4763847589492798,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.8925232887268066,0.572667121887207,0.4035749137401581,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7786348462104797,0.3753174543380737,0.3611046969890594,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961486816406,0.6315321922302246,0.1965289115905761,0.9134064316749572,284.89727783203125,284.95001220703125,301.62701416015625,292.1949462890625,298.3022155761719,297.03521728515625,283.8985595703125,1.0,0.5937121510505676,0.3807079792022705,0.3807079792022705,1.0,1.0,-2.910337448120117,0.8020340800285339,2.1083035469055176,0.145654410123825,0.8154454827308655,0.8154454827308655,0.0,211.8690948486328,214.0,51530.41796875,0.0,2455.383056640625,1.0,278.45867919921875,282.08612060546875,295.20880126953125,298.5740661621094,293.1499938964844,293.1499938964844,278.75,40122.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126434922218324,1.0,0.0,0.0,3.394087076187134,3.3941094875335693,7.686688263675023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.44873046875,0.0,1295.3399658203125,1895.4371337890625,0.0,3521.119873046875,0.8523762822151184,1.0,0.0,3.0,1.0,0.0
18208260,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.7168211340904236,0.2914782762527466,0.2679293751716614,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.8478502035140991,0.495130181312561,0.4737984240055084,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.8880470991134644,0.5706915855407715,0.4021253585815429,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871520996094,0.7743950486183167,0.3734089136123657,0.3592951595783233,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.6278327107429504,0.1949116736650467,0.906381905078888,284.9870910644531,284.95001220703125,301.5938720703125,292.17559814453125,298.2925109863281,297.0335693359375,283.9859924316406,1.0,0.5933260321617126,0.3813053071498871,0.3813053071498871,1.0,1.0,-2.893009662628174,0.7976713180541992,2.0953383445739746,0.1451589316129684,0.8913187980651855,0.8913187980651855,0.0,214.71304321289065,202.0,50660.41015625,0.0,2438.149169921875,1.0,278.7402648925781,282.1976928710937,295.1399841308594,298.3825988769531,293.1499938964844,293.1499938964844,279.04998779296875,33902.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016131162643432,1.0,0.0,0.0,3.502630710601806,3.502652883529663,8.186193554138299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.142578125,0.0,1360.2529296875,1895.4371337890625,0.0,3418.616455078125,0.8707265257835388,1.0,0.0,3.0,1.0,0.0
18208320,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.7168211340904236,0.2914782762527466,0.2679293751716614,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.8478502035140991,0.495130181312561,0.4737984240055084,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.8880470991134644,0.5706915855407715,0.4021253585815429,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871520996094,0.7743950486183167,0.3734089136123657,0.3592951595783233,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.6278327107429504,0.1949116736650467,0.906381905078888,284.9870910644531,284.95001220703125,301.5938720703125,292.17559814453125,298.2925109863281,297.0335693359375,283.9859924316406,1.0,0.5933260321617126,0.3813053071498871,0.3813053071498871,1.0,1.0,-2.893009662628174,0.7976713180541992,2.0953383445739746,0.1451589316129684,0.8913187980651855,0.8913187980651855,0.0,214.71304321289065,202.0,50660.41015625,0.0,2438.149169921875,1.0,278.7402648925781,282.1976928710937,295.1399841308594,298.3825988769531,293.1499938964844,293.1499938964844,279.04998779296875,33902.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016131162643432,1.0,0.0,0.0,3.502630710601806,3.502652883529663,8.186193554138299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.142578125,0.0,1360.2529296875,1895.4371337890625,0.0,3418.616455078125,0.8707265257835388,1.0,0.0,3.0,1.0,0.0
18208380,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.7178499102592468,0.2900114953517914,0.266467273235321,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8491309285163879,0.4926598966121673,0.4713216423988342,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475769042969,0.8900869488716125,0.5689751505851746,0.4008206725120544,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.7757206559181213,0.3717112839221954,0.3575405776500702,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.628217875957489,0.1934696584939956,0.8991753458976746,285.04803466796875,284.95001220703125,301.5595703125,292.1553649902344,298.28375244140625,297.0335998535156,284.0439758300781,1.0,0.588732123374939,0.381902664899826,0.381902664899826,1.0,1.0,-2.875938415527344,0.793377697467804,2.082560777664185,0.1447564214468002,0.997085452079773,0.997085452079773,0.0,210.91793823242188,190.0,49967.05859375,0.0,2388.9375,1.0,279.04205322265625,282.2752990722656,295.1247863769531,298.3101806640625,293.1499938964844,293.1499938964844,278.75,31018.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927060961723328,1.0,0.0,0.0,3.699651479721069,3.6996750831604,9.133030403063458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.79541015625,0.0,1551.329833984375,1895.4371337890625,0.0,3335.505615234375,0.9126610159873962,1.0,0.0,3.0,1.0,0.0
18208440,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.7178499102592468,0.2900114953517914,0.266467273235321,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8491309285163879,0.4926598966121673,0.4713216423988342,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475769042969,0.8900869488716125,0.5689751505851746,0.4008206725120544,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.7757206559181213,0.3717112839221954,0.3575405776500702,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.628217875957489,0.1934696584939956,0.8991753458976746,285.04803466796875,284.95001220703125,301.5595703125,292.1553649902344,298.28375244140625,297.0335998535156,284.0439758300781,1.0,0.588732123374939,0.381902664899826,0.381902664899826,1.0,1.0,-2.875938415527344,0.793377697467804,2.082560777664185,0.1447564214468002,0.997085452079773,0.997085452079773,0.0,210.91793823242188,190.0,49967.05859375,0.0,2388.9375,1.0,279.04205322265625,282.2752990722656,295.1247863769531,298.3101806640625,293.1499938964844,293.1499938964844,278.75,31018.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927060961723328,1.0,0.0,0.0,3.699651479721069,3.6996750831604,9.133030403063458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.79541015625,0.0,1551.329833984375,1895.4371337890625,0.0,3335.505615234375,0.9126610159873962,1.0,0.0,3.0,1.0,0.0
18208500,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.7191546559333801,0.2888094186782837,0.2655336856842041,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8507974743843079,0.4909008145332336,0.4698501825332641,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.8922299742698669,0.5674048662185669,0.3999375998973846,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8801574707031,0.7773668766021729,0.3704631626605987,0.3564804196357727,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.6291337013244629,0.192544937133789,0.8950886726379395,284.8795471191406,284.95001220703125,301.5420227050781,292.1449279785156,298.2779541015625,297.0321044921875,283.87127685546875,1.0,0.5855422616004944,0.3822013139724731,0.3822013139724731,1.0,1.0,-2.86580753326416,0.7906728386878967,2.075134754180908,0.144417867064476,0.8910669684410095,0.8910669684410095,0.0,207.6751403808593,190.0,50764.5078125,0.0,2355.1298828125,1.0,278.796142578125,282.0818786621094,295.1866760253906,298.5323791503906,293.1499938964844,293.1499938964844,278.75,35278.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007717967033386,1.0,0.0,0.0,3.707338333129883,3.7073628902435294,9.171022270493268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.20556640625,0.0,1592.4180908203125,1895.4371337890625,0.0,3410.77783203125,0.915421724319458,1.0,0.0,3.0,1.0,0.0
18208560,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.7202356457710266,0.2873571813106537,0.2641795575618744,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8688049316406,0.8523600697517395,0.4888582229614258,0.4678865373134613,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.8942117691040039,0.5654792189598083,0.3985792398452759,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685302734375,0.7788953185081482,0.3689696788787842,0.3550258576869964,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675537109375,0.6299300193786621,0.1914545893669128,0.8898955583572388,284.8686828613281,284.95001220703125,301.524169921875,292.1342468261719,298.2703552246094,297.0285949707031,283.87060546875,1.0,0.5817733407020569,0.3825245499610901,0.3825245499610901,1.0,1.0,-2.852201700210572,0.7868312001228333,2.065370559692383,0.1436833590269088,0.8556879162788391,0.8556879162788391,0.0,204.15789794921875,178.0,50328.65234375,0.0,2314.14306640625,1.0,278.7570495605469,282.0894470214844,295.1683349609375,298.46051025390625,293.1499938964844,293.1499938964844,279.04998779296875,39109.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041873812675476,1.0,0.0,0.0,3.6063060760498047,3.606330156326294,8.677975529280957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.0927734375,0.0,1508.08447265625,1895.4371337890625,0.0,3442.58447265625,0.8973795771598816,1.0,0.0,3.0,1.0,0.0
18208620,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.7222498655319214,0.2862580716609955,0.2627885043621063,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.8550665974617004,0.4871327877044678,0.4658225476741791,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970703125,0.8975222706794739,0.5640918016433716,0.3972169756889343,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.7814968824386597,0.3677150011062622,0.3534681499004364,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951171875,0.6314292550086975,0.1904460340738296,0.8840568661689758,284.9968566894531,284.95001220703125,301.5038452148437,292.1220397949219,298.26348876953125,297.0269775390625,283.9976501464844,1.0,0.5771402716636658,0.3828865885734558,0.3828865885734558,1.0,1.0,-2.8375160694122314,0.7827203869819641,2.054795742034912,0.1427958458662033,0.9359506368637084,0.9359506368637084,0.0,199.38267517089844,178.0,49353.7890625,0.0,2265.563720703125,1.0,279.01055908203125,282.2410583496094,295.08599853515625,298.22186279296875,293.1499938964844,293.1499938964844,279.04998779296875,34279.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966246247291565,1.0,0.0,0.0,3.647049427032471,3.6470730304718018,8.875167623045854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.0341796875,0.0,1517.022705078125,1895.4371337890625,0.0,3372.10107421875,0.904873251914978,1.0,0.0,3.0,1.0,0.0
18208680,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98358154296875,0.7246971726417542,0.2855595052242279,0.2619836032390594,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830322265625,0.8581883311271667,0.4859459698200226,0.4645227491855621,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9829406738281,0.9012486338615416,0.563213586807251,0.3964705169200897,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833068847656,0.7844845056533813,0.3668743073940277,0.3524895906448364,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.6332982778549194,0.1897546350955963,0.8800769448280334,284.9831848144531,284.95001220703125,301.4876403808594,292.1122436523437,298.2591247558594,297.0269470214844,283.98114013671875,1.0,0.5733659863471985,0.383171021938324,0.383171021938324,1.0,1.0,-2.828127861022949,0.7802204489707947,2.0479073524475098,0.1423734575510025,0.9390650987625122,0.9390650987625122,0.0,194.9957427978516,166.0,49241.55078125,0.0,2228.30810546875,1.0,279.0427551269531,282.22802734375,295.08111572265625,298.2411804199219,293.1499938964844,293.1499938964844,278.75,33871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939797282218933,1.0,0.0,0.0,3.696646690368652,3.6966707706451416,9.11820109195105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7587890625,0.0,1569.560546875,1895.4371337890625,0.0,3347.40478515625,0.9139419794082642,1.0,0.0,3.0,1.0,0.0
18208740,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.874267578125,0.7301907539367676,0.2831524312496185,0.2596751749515533,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8655106425285339,0.4823372364044189,0.460998386144638,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752746582031,0.9101091623306274,0.5599852204322815,0.3941884040832519,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.7914472818374634,0.3642584383487701,0.349845290184021,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731384277344,0.6376980543136597,0.187808871269226,0.8701193928718567,284.8749389648437,284.95001220703125,301.45001220703125,292.08935546875,298.2458801269531,297.0231628417969,283.87744140625,1.0,0.5641682744026184,0.3838174939155578,0.3838174939155578,1.0,1.0,-2.8032360076904297,0.7732865214347839,2.029949426651001,0.1410758346319198,0.8243905901908875,0.8243905901908875,0.0,184.8754730224609,154.0,49216.359375,0.0,2137.843017578125,1.0,278.7576904296875,282.1222229003906,295.1046447753906,298.3291931152344,293.1499938964844,293.1499938964844,279.04998779296875,41071.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901256024837494,1.0,0.0,0.0,3.4926345348358154,3.4926578998565674,8.139534770634782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6064453125,0.0,1401.346435546875,1895.4371337890625,0.0,3415.289794921875,0.8746610283851624,1.0,0.0,3.0,1.0,0.0
18208800,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.874267578125,0.7301907539367676,0.2831524312496185,0.2596751749515533,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751220703125,0.8655106425285339,0.4823372364044189,0.460998386144638,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752746582031,0.9101091623306274,0.5599852204322815,0.3941884040832519,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.7914472818374634,0.3642584383487701,0.349845290184021,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731384277344,0.6376980543136597,0.187808871269226,0.8701193928718567,284.8749389648437,284.95001220703125,301.45001220703125,292.08935546875,298.2458801269531,297.0231628417969,283.87744140625,1.0,0.5641682744026184,0.3838174939155578,0.3838174939155578,1.0,1.0,-2.8032360076904297,0.7732865214347839,2.029949426651001,0.1410758346319198,0.8243905901908875,0.8243905901908875,0.0,184.8754730224609,154.0,49216.359375,0.0,2137.843017578125,1.0,278.7576904296875,282.1222229003906,295.1046447753906,298.3291931152344,293.1499938964844,293.1499938964844,279.04998779296875,41071.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901256024837494,1.0,0.0,0.0,3.4926345348358154,3.4926578998565674,8.139534770634782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6064453125,0.0,1401.346435546875,1895.4371337890625,0.0,3415.289794921875,0.8746610283851624,1.0,0.0,3.0,1.0,0.0
18208860,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.7375724911689758,0.281598150730133,0.2576821744441986,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825439453125,0.8752594590187073,0.4796442985534668,0.4578206837177276,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.922470211982727,0.5579832792282104,0.392270028591156,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8005626797676086,0.3623444139957428,0.3474404513835907,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.6437215209007263,0.186254546046257,0.8606374263763428,284.98260498046875,284.95001220703125,301.41033935546875,292.0649108886719,298.2362060546875,297.02362060546875,283.9815979003906,1.0,0.5544982552528381,0.3846870958805084,0.3846870958805084,1.0,1.0,-2.780423641204834,0.7675899863243103,2.012833595275879,0.1403702795505523,0.905351459980011,0.905351459980011,0.0,173.69625854492188,142.0,48188.60546875,0.0,2047.1968994140625,1.0,279.0410461425781,282.2528686523437,295.0238342285156,298.1164245605469,293.1499938964844,293.1499938964844,278.75,34299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888852059841156,1.0,0.0,0.0,3.58569073677063,3.585713624954224,8.579044674661418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.22314453125,0.0,1450.2938232421875,1895.4371337890625,0.0,3299.47021484375,0.8893992304801941,1.0,0.0,3.0,1.0,0.0
18208920,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.7375724911689758,0.281598150730133,0.2576821744441986,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825439453125,0.8752594590187073,0.4796442985534668,0.4578206837177276,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.922470211982727,0.5579832792282104,0.392270028591156,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8005626797676086,0.3623444139957428,0.3474404513835907,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.6437215209007263,0.186254546046257,0.8606374263763428,284.98260498046875,284.95001220703125,301.41033935546875,292.0649108886719,298.2362060546875,297.02362060546875,283.9815979003906,1.0,0.5544982552528381,0.3846870958805084,0.3846870958805084,1.0,1.0,-2.780423641204834,0.7675899863243103,2.012833595275879,0.1403702795505523,0.905351459980011,0.905351459980011,0.0,173.69625854492188,142.0,48188.60546875,0.0,2047.1968994140625,1.0,279.0410461425781,282.2528686523437,295.0238342285156,298.1164245605469,293.1499938964844,293.1499938964844,278.75,34299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888852059841156,1.0,0.0,0.0,3.58569073677063,3.585713624954224,8.579044674661418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.22314453125,0.0,1450.2938232421875,1895.4371337890625,0.0,3299.47021484375,0.8893992304801941,1.0,0.0,3.0,1.0,0.0
18208980,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.745665431022644,0.2793396115303039,0.2554609179496765,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.8860315680503845,0.4761709868907928,0.454372763633728,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.936132311820984,0.5548988580703735,0.3900467455387115,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.8103856444358826,0.359843760728836,0.3448562920093536,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.6505605578422546,0.1844216138124466,0.8509715795516968,284.8905944824219,284.95001220703125,301.36785888671875,292.0382080078125,298.2236022949219,297.0213623046875,283.8924255371094,1.0,0.5445066094398499,0.385556697845459,0.385556697845459,1.0,1.0,-2.756222486495972,0.761383056640625,1.994839310646057,0.1396073400974273,0.8081424832344055,0.8081424832344055,0.0,162.5493927001953,130.0,48126.09375,0.0,1955.8740234375,1.0,278.7586669921875,282.1631164550781,295.0498352050781,298.2053527832031,293.1499938964844,293.1499938964844,279.04998779296875,40842.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953936100006104,1.0,0.0,0.0,3.3767125606536865,3.376734733581543,7.608192049701756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.17919921875,0.0,1283.3673095703125,1895.4371337890625,0.0,3360.609130859375,0.849265456199646,1.0,0.0,3.0,1.0,0.0
18209040,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.745665431022644,0.2793396115303039,0.2554609179496765,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.8860315680503845,0.4761709868907928,0.454372763633728,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.936132311820984,0.5548988580703735,0.3900467455387115,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.8103856444358826,0.359843760728836,0.3448562920093536,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.6505605578422546,0.1844216138124466,0.8509715795516968,284.8905944824219,284.95001220703125,301.36785888671875,292.0382080078125,298.2236022949219,297.0213623046875,283.8924255371094,1.0,0.5445066094398499,0.385556697845459,0.385556697845459,1.0,1.0,-2.756222486495972,0.761383056640625,1.994839310646057,0.1396073400974273,0.8081424832344055,0.8081424832344055,0.0,162.5493927001953,130.0,48126.09375,0.0,1955.8740234375,1.0,278.7586669921875,282.1631164550781,295.0498352050781,298.2053527832031,293.1499938964844,293.1499938964844,279.04998779296875,40842.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953936100006104,1.0,0.0,0.0,3.3767125606536865,3.376734733581543,7.608192049701756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.17919921875,0.0,1283.3673095703125,1895.4371337890625,0.0,3360.609130859375,0.849265456199646,1.0,0.0,3.0,1.0,0.0
18209100,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.7503010630607605,0.2785186767578125,0.2543542683124542,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.8921249508857727,0.4747669994831085,0.4526479542255401,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021667480469,0.9436740279197692,0.5538191795349121,0.3889477550983429,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.8156372904777527,0.3588382005691528,0.3435493111610412,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.65448397397995,0.1836259514093399,0.8460253477096558,285.0017395019531,284.95001220703125,301.3456115722656,292.02410888671875,298.2178955078125,297.0214538574219,284.0037841796875,1.0,0.5393763184547424,0.385991483926773,0.385991483926773,1.0,1.0,-2.7439796924591064,0.7582212686538696,1.985758304595948,0.1391054391860962,0.8803635239601135,0.8803635239601135,0.0,156.8516387939453,130.0,47296.33203125,0.0,1909.97021484375,1.0,278.99462890625,282.29498291015625,294.9746398925781,297.9771728515625,293.1499938964844,293.1499938964844,279.04998779296875,34938.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871966004371643,1.0,0.0,0.0,3.4188365936279297,3.418858289718628,7.799199011060409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.27685546875,0.0,1283.4339599609375,1895.4371337890625,0.0,3283.98095703125,0.8551775813102722,1.0,0.0,3.0,1.0,0.0
18209160,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.755967915058136,0.2777987122535705,0.2534955739974975,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851989746094,0.8993527293205261,0.4734745919704437,0.4512091279029846,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.985107421875,0.9523266553878784,0.5528620481491089,0.3881267607212066,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854736328125,0.821699321269989,0.35793137550354,0.3424652814865112,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.6592815518379211,0.1829071938991546,0.8416775465011597,284.9853515625,284.95001220703125,301.3227233886719,292.0094909667969,298.212890625,297.0224609375,283.9833984375,1.0,0.5342783331871033,0.3864468932151794,0.3864468932151794,1.0,1.0,-2.7337026596069336,0.7557776570320129,1.9779250621795648,0.1389131844043731,0.8847215175628662,0.8847215175628662,0.0,150.8836669921875,118.0,47177.11328125,0.0,1866.205078125,1.0,279.0406188964844,282.27850341796875,294.9676208496094,297.9973449707031,293.1499938964844,293.1499938964844,279.3500061035156,33943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830775022506714,1.0,0.0,0.0,3.4836442470550537,3.48366641998291,8.097685508801078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.17431640625,0.0,1341.1595458984375,1895.4371337890625,0.0,3245.414306640625,0.866303563117981,1.0,0.0,3.0,1.0,0.0
