time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.769058346748352,0.2764623463153839,0.2518551647663116,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506286621094,0.916495144367218,0.4710156321525574,0.4484291970729828,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.9703516960144044,0.5510765314102173,0.3865441381931305,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511779785156,0.8351916074752808,0.3562366068363189,0.3403975367546081,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.6704836487770081,0.1815770715475082,0.8334670066833496,285.0509338378906,284.95001220703125,301.2751770019531,291.9788513183594,298.2030944824219,297.0252685546875,284.046630859375,1.0,0.5240625143051147,0.3873576819896698,0.3873576819896698,1.0,1.0,-2.7141356468200684,0.751213550567627,1.962921977043152,0.1386477053165435,0.9934113025665284,0.9934113025665284,0.0,138.92185974121094,106.0,46424.94140625,0.0,1780.9599609375,1.0,279.34185791015625,282.3607788085937,294.9428405761719,297.9105224609375,293.1499938964844,293.1499938964844,279.04998779296875,30888.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729646801948547,1.0,0.0,0.0,3.6817784309387207,3.681802034378052,9.045000979313044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.54541015625,0.0,1530.2327880859375,1895.4371337890625,0.0,3150.618896484375,0.9085471630096436,1.0,0.0,3.0,1.0,0.0
18209280,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.769058346748352,0.2764623463153839,0.2518551647663116,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506286621094,0.916495144367218,0.4710156321525574,0.4484291970729828,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.9703516960144044,0.5510765314102173,0.3865441381931305,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511779785156,0.8351916074752808,0.3562366068363189,0.3403975367546081,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.6704836487770081,0.1815770715475082,0.8334670066833496,285.0509338378906,284.95001220703125,301.2751770019531,291.9788513183594,298.2030944824219,297.0252685546875,284.046630859375,1.0,0.5240625143051147,0.3873576819896698,0.3873576819896698,1.0,1.0,-2.7141356468200684,0.751213550567627,1.962921977043152,0.1386477053165435,0.9934113025665284,0.9934113025665284,0.0,138.92185974121094,106.0,46424.94140625,0.0,1780.9599609375,1.0,279.34185791015625,282.3607788085937,294.9428405761719,297.9105224609375,293.1499938964844,293.1499938964844,279.04998779296875,30888.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729646801948547,1.0,0.0,0.0,3.6817784309387207,3.681802034378052,9.045000979313044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.54541015625,0.0,1530.2327880859375,1895.4371337890625,0.0,3150.618896484375,0.9085471630096436,1.0,0.0,3.0,1.0,0.0
18209340,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650207519531,0.7823975086212158,0.2739305198192596,0.2495187520980835,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.9351848363876344,0.4672319293022156,0.4448413848876953,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.9862306118011476,0.5475197434425354,0.3841347396373749,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.8490949273109436,0.353498637676239,0.3377169370651245,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642272949219,0.6820815801620483,0.1796738654375076,0.8238740563392639,284.865478515625,284.95001220703125,301.2254333496094,291.94647216796875,298.187744140625,297.02215576171875,283.8675842285156,1.0,0.5135059356689453,0.3882685005664825,0.3882685005664825,1.0,1.0,-2.6893818378448486,0.744799017906189,1.94458281993866,0.1378108263015747,0.8483285307884216,0.8483285307884216,0.0,127.7603759765625,94.0,46728.14453125,0.0,1692.9815673828125,1.0,279.0569763183594,282.1716613769531,294.9826965332031,298.052734375,293.1499938964844,293.1499938964844,279.3500061035156,39409.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850787281990051,1.0,0.0,0.0,3.581902027130127,3.581926107406616,8.560925266465347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.23681640625,0.0,1483.7509765625,1895.4371337890625,0.0,3264.156005859375,0.8920964002609253,1.0,0.0,3.0,1.0,0.0
18209400,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650207519531,0.7823975086212158,0.2739305198192596,0.2495187520980835,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.9351848363876344,0.4672319293022156,0.4448413848876953,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.9862306118011476,0.5475197434425354,0.3841347396373749,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.8490949273109436,0.353498637676239,0.3377169370651245,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642272949219,0.6820815801620483,0.1796738654375076,0.8238740563392639,284.865478515625,284.95001220703125,301.2254333496094,291.94647216796875,298.187744140625,297.02215576171875,283.8675842285156,1.0,0.5135059356689453,0.3882685005664825,0.3882685005664825,1.0,1.0,-2.6893818378448486,0.744799017906189,1.94458281993866,0.1378108263015747,0.8483285307884216,0.8483285307884216,0.0,127.7603759765625,94.0,46728.14453125,0.0,1692.9815673828125,1.0,279.0569763183594,282.1716613769531,294.9826965332031,298.052734375,293.1499938964844,293.1499938964844,279.3500061035156,39409.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850787281990051,1.0,0.0,0.0,3.581902027130127,3.581926107406616,8.560925266465347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.23681640625,0.0,1483.7509765625,1895.4371337890625,0.0,3264.156005859375,0.8920964002609253,1.0,0.0,3.0,1.0,0.0
18209460,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839172363281,0.7981215715408325,0.272157073020935,0.2472960799932479,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98321533203125,0.9561011791229248,0.464250385761261,0.4413547813892364,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.9990000128746032,0.5452283620834351,0.3792564868927002,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835510253906,0.8656811118125916,0.3513327240943908,0.3350579142570495,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.6955491900444031,0.1780122071504593,0.8139758110046387,284.9833984375,284.95001220703125,301.17364501953125,291.9125061035156,298.1735534667969,297.0216979980469,283.98065185546875,1.0,0.5024613738059998,0.389220267534256,0.389220267534256,1.0,1.0,-2.661741256713867,0.7374301552772522,1.92431116104126,0.1366496384143829,0.9331600666046144,0.9331600666046144,0.0,116.6875,97.0,45608.296875,0.0,1602.7440185546875,1.0,279.3425598144531,282.3121337890625,294.8793640136719,297.8188781738281,293.1499938964844,293.1499938964844,279.04998779296875,33805.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743573427200317,1.0,0.0,0.0,3.6735644340515137,3.673588275909424,9.004686489788583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.36474609375,0.0,1543.0203857421875,1895.4371337890625,0.0,3163.68017578125,0.9086918830871582,1.0,0.0,3.0,1.0,0.0
18209520,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839172363281,0.7981215715408325,0.272157073020935,0.2472960799932479,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98321533203125,0.9561011791229248,0.464250385761261,0.4413547813892364,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.9990000128746032,0.5452283620834351,0.3792564868927002,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835510253906,0.8656811118125916,0.3513327240943908,0.3350579142570495,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.6955491900444031,0.1780122071504593,0.8139758110046387,284.9833984375,284.95001220703125,301.17364501953125,291.9125061035156,298.1735534667969,297.0216979980469,283.98065185546875,1.0,0.5024613738059998,0.389220267534256,0.389220267534256,1.0,1.0,-2.661741256713867,0.7374301552772522,1.92431116104126,0.1366496384143829,0.9331600666046144,0.9331600666046144,0.0,116.6875,97.0,45608.296875,0.0,1602.7440185546875,1.0,279.3425598144531,282.3121337890625,294.8793640136719,297.8188781738281,293.1499938964844,293.1499938964844,279.04998779296875,33805.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743573427200317,1.0,0.0,0.0,3.6735644340515137,3.673588275909424,9.004686489788583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.36474609375,0.0,1543.0203857421875,1895.4371337890625,0.0,3163.68017578125,0.9086918830871582,1.0,0.0,3.0,1.0,0.0
18209580,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.868408203125,0.8030297756195068,0.2697056829929352,0.2451708763837814,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694763183594,0.9624152779579164,0.4605235159397125,0.4379501342773437,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.9990000128746032,0.5440642237663269,0.3693565428256988,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.8711859583854675,0.3485925197601318,0.3325263261795044,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.6993963122367859,0.1760701984167099,0.8050826787948608,284.86920166015625,284.95001220703125,301.1200256347656,291.8771057128906,298.1562805175781,297.01861572265625,283.8724670410156,1.0,0.4953568875789642,0.3901720643043518,0.3901720643043518,1.0,1.0,-2.62929916381836,0.7283511757850647,1.90094804763794,0.1346049904823303,0.8110244274139404,0.8110244274139404,0.0,111.91305541992188,100.0,45401.47265625,0.0,1536.1356201171875,1.0,279.0579528808594,282.20916748046875,294.89166259765625,297.883544921875,293.1499938964844,293.1499938964844,279.3500061035156,41838.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816959857940674,1.0,0.0,0.0,3.439006090164185,3.4390292167663574,7.891493396527949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.509765625,0.0,1352.01318359375,1895.4371337890625,0.0,3232.472900390625,0.8636254668235779,1.0,0.0,3.0,1.0,0.0
18209640,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.868408203125,0.8030297756195068,0.2697056829929352,0.2451708763837814,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694763183594,0.9624152779579164,0.4605235159397125,0.4379501342773437,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.9990000128746032,0.5440642237663269,0.3693565428256988,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.8711859583854675,0.3485925197601318,0.3325263261795044,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.6993963122367859,0.1760701984167099,0.8050826787948608,284.86920166015625,284.95001220703125,301.1200256347656,291.8771057128906,298.1562805175781,297.01861572265625,283.8724670410156,1.0,0.4953568875789642,0.3901720643043518,0.3901720643043518,1.0,1.0,-2.62929916381836,0.7283511757850647,1.90094804763794,0.1346049904823303,0.8110244274139404,0.8110244274139404,0.0,111.91305541992188,100.0,45401.47265625,0.0,1536.1356201171875,1.0,279.0579528808594,282.20916748046875,294.89166259765625,297.883544921875,293.1499938964844,293.1499938964844,279.3500061035156,41838.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816959857940674,1.0,0.0,0.0,3.439006090164185,3.4390292167663574,7.891493396527949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.509765625,0.0,1352.01318359375,1895.4371337890625,0.0,3232.472900390625,0.8636254668235779,1.0,0.0,3.0,1.0,0.0
18209700,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.8037972450256348,0.2688029110431671,0.2441402077674865,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.9634681344032288,0.4590213596820831,0.4362840950489044,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.9990000128746032,0.5441219210624695,0.3667787313461303,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.872140109539032,0.3474860787391662,0.3312812149524688,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.6997873187065125,0.1752315312623977,0.8007253408432007,284.9927978515625,284.95001220703125,301.0926208496094,291.85888671875,298.1488037109375,297.0184326171875,283.9961853027344,1.0,0.4927821755409241,0.3906479775905609,0.3906479775905609,1.0,1.0,-2.6162238121032715,0.7248970866203308,1.8913267850875848,0.1339553296566009,0.8864668607711792,0.8864668607711792,0.0,110.52910614013672,100.0,44523.41796875,0.0,1512.079345703125,1.0,279.2960510253906,282.3544616699219,294.8056030273437,297.6412353515625,293.1499938964844,293.1499938964844,279.3500061035156,35513.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727524280548096,1.0,0.0,0.0,3.470919847488404,3.470942258834839,8.038638270591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.4677734375,0.0,1339.4481201171875,1895.4371337890625,0.0,3148.628173828125,0.867347240447998,1.0,0.0,3.0,1.0,0.0
18209760,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.8044067621231079,0.2680263221263885,0.2434037327766418,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.9641885757446288,0.457657128572464,0.434959203004837,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.9990000128746032,0.5442909002304077,0.3648629188537597,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.8728143572807312,0.346501886844635,0.3303074538707733,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.699967086315155,0.1744773089885711,0.7971203327178955,284.9833068847656,284.95001220703125,301.0648193359375,291.8404235839844,298.1426696777344,297.0192565917969,283.98150634765625,1.0,0.4907903671264648,0.3912482559680938,0.3912482559680938,1.0,1.0,-2.6059391498565674,0.722685694694519,1.8832534551620483,0.133945882320404,0.8939052820205688,0.8939052820205688,0.0,109.48663330078124,103.0,44384.125,0.0,1493.51123046875,1.0,279.3410949707031,282.3434143066406,294.79278564453125,297.6522827148437,293.1499938964844,293.1499938964844,279.6499938964844,34175.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679301738739014,1.0,0.0,0.0,3.5343282222747803,3.534350872039795,8.33502781460993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.2646484375,0.0,1395.0274658203125,1895.4371337890625,0.0,3103.393798828125,0.877859354019165,1.0,0.0,3.0,1.0,0.0
18209820,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870666503906,0.8041892647743225,0.2671147882938385,0.2425053119659423,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870666503906,0.9639050960540771,0.4560230374336242,0.4333215057849884,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870361328125,0.9990000128746032,0.5444033145904541,0.3638036847114563,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.872612714767456,0.3453326225280761,0.3291228413581848,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.086669921875,0.6993390321731567,0.1735721826553344,0.7927961945533752,285.08709716796875,284.95001220703125,301.0287170410156,291.8163452148437,298.1351623535156,297.0205993652344,284.0857849121094,1.0,0.4889121949672699,0.3920166194438934,0.3920166194438934,1.0,1.0,-2.5949959754943848,0.7206451296806335,1.874351024627685,0.1342401504516601,1.0,1.0,0.0,108.7313003540039,103.0,43589.6484375,0.0,1475.46240234375,1.0,279.6185913085937,282.46697998046875,294.74786376953125,297.5080261230469,293.1499938964844,293.1499938964844,279.6499938964844,30811.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577859401702881,1.0,0.0,0.0,3.657403230667114,3.657426357269287,8.925631505007914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.59033203125,0.0,1502.5235595703125,1895.4371337890625,0.0,3008.241455078125,0.9040244221687316,1.0,0.0,3.0,1.0,0.0
18209880,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664367675781,0.8037770390510559,0.2665815949440002,0.2420702129602432,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.9633733034133912,0.4550918936729431,0.4324919879436493,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653686523437,0.9990000128746032,0.5442797541618347,0.3636955618858337,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0659484863281,0.8721700310707092,0.3446671366691589,0.3285299241542816,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.067626953125,0.6987227201461792,0.1730663031339645,0.7905927896499634,285.0657653808594,284.95001220703125,301.0081787109375,291.8026123046875,298.1310729980469,297.021484375,284.0623474121094,1.0,0.4881466627120971,0.3924488127231598,0.3924488127231598,1.0,1.0,-2.5899853706359863,0.7198936939239502,1.870091676712036,0.1345559507608413,1.0,1.0,0.0,108.52056121826172,106.0,43581.63671875,0.0,1467.8385009765625,1.0,279.64190673828125,282.4430236816406,294.760498046875,297.5532531738281,293.1499938964844,293.1499938964844,279.3500061035156,31238.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563933372497559,1.0,0.0,0.0,3.7234795093536377,3.723503351211548,9.251053825209964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.98876953125,0.0,1580.119384765625,1895.4371337890625,0.0,2995.18408203125,0.9181383848190308,1.0,0.0,3.0,1.0,0.0
18209940,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.7991666197776794,0.2639290392398834,0.2400650084018707,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.958050549030304,0.451206773519516,0.4292718768119812,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.9990000128746032,0.5411818623542786,0.3667897582054138,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87164306640625,0.8675981760025024,0.3417917191982269,0.3261768221855163,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.694158673286438,0.1710720658302307,0.7827509045600891,284.8717041015625,284.95001220703125,300.9503479003906,291.76385498046875,298.1151123046875,297.0181579589844,283.8729858398437,1.0,0.4866963922977447,0.3936493992805481,0.3936493992805481,1.0,1.0,-2.5751771926879883,0.7174670696258545,1.857710242271424,0.1353590041399002,0.8700342774391174,0.8700342774391174,0.0,109.12447357177734,109.0,44143.97265625,0.0,1450.84130859375,1.0,279.357421875,282.2383728027344,294.8031311035156,297.7074890136719,293.1499938964844,293.1499938964844,279.6499938964844,38502.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692508935928345,1.0,0.0,0.0,3.6597979068756095,3.659822463989258,8.937323627833393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.390625,0.0,1562.8720703125,1895.4371337890625,0.0,3115.783203125,0.9088151454925536,1.0,0.0,3.0,1.0,0.0
18210000,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.7991666197776794,0.2639290392398834,0.2400650084018707,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.958050549030304,0.451206773519516,0.4292718768119812,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.9990000128746032,0.5411818623542786,0.3667897582054138,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87164306640625,0.8675981760025024,0.3417917191982269,0.3261768221855163,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.694158673286438,0.1710720658302307,0.7827509045600891,284.8717041015625,284.95001220703125,300.9503479003906,291.76385498046875,298.1151123046875,297.0181579589844,283.8729858398437,1.0,0.4866963922977447,0.3936493992805481,0.3936493992805481,1.0,1.0,-2.5751771926879883,0.7174670696258545,1.857710242271424,0.1353590041399002,0.8700342774391174,0.8700342774391174,0.0,109.12447357177734,109.0,44143.97265625,0.0,1450.84130859375,1.0,279.357421875,282.2383728027344,294.8031311035156,297.7074890136719,293.1499938964844,293.1499938964844,279.6499938964844,38502.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692508935928345,1.0,0.0,0.0,3.6597979068756095,3.659822463989258,8.937323627833393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.390625,0.0,1562.8720703125,1895.4371337890625,0.0,3115.783203125,0.9088151454925536,1.0,0.0,3.0,1.0,0.0
18210060,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.793250560760498,0.261940985918045,0.2380986809730529,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.9508602023124696,0.4480362832546234,0.4260736405849457,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.9990000128746032,0.5370680093765259,0.3717475235462188,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035705566406,0.8616265058517456,0.3394132852554321,0.3237892687320709,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.6881969571113586,0.1692312955856323,0.7743532061576843,285.0034484863281,284.95001220703125,300.8914794921875,291.7242736816406,298.0994873046875,297.0163879394531,284.00128173828125,1.0,0.4859789609909057,0.3946469724178314,0.3946469724178314,1.0,1.0,-2.561964750289917,0.715128481388092,1.84683620929718,0.1357917636632919,0.9714016914367676,0.9714016914367676,0.0,110.46690368652344,112.0,43193.8359375,0.0,1439.3272705078125,1.0,279.6432189941406,282.3897399902344,294.6949462890625,297.4814147949219,293.1499938964844,293.1499938964844,279.3500061035156,33286.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592925667762756,1.0,0.0,0.0,3.76137638092041,3.7614009380340576,9.440323083254044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.341796875,0.0,1639.72314453125,1895.4371337890625,0.0,3022.369873046875,0.9282234907150269,1.0,0.0,3.0,1.0,0.0
18210120,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.793250560760498,0.261940985918045,0.2380986809730529,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.9508602023124696,0.4480362832546234,0.4260736405849457,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.9990000128746032,0.5370680093765259,0.3717475235462188,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035705566406,0.8616265058517456,0.3394132852554321,0.3237892687320709,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.6881969571113586,0.1692312955856323,0.7743532061576843,285.0034484863281,284.95001220703125,300.8914794921875,291.7242736816406,298.0994873046875,297.0163879394531,284.00128173828125,1.0,0.4859789609909057,0.3946469724178314,0.3946469724178314,1.0,1.0,-2.561964750289917,0.715128481388092,1.84683620929718,0.1357917636632919,0.9714016914367676,0.9714016914367676,0.0,110.46690368652344,112.0,43193.8359375,0.0,1439.3272705078125,1.0,279.6432189941406,282.3897399902344,294.6949462890625,297.4814147949219,293.1499938964844,293.1499938964844,279.3500061035156,33286.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592925667762756,1.0,0.0,0.0,3.76137638092041,3.7614009380340576,9.440323083254044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.341796875,0.0,1639.72314453125,1895.4371337890625,0.0,3022.369873046875,0.9282234907150269,1.0,0.0,3.0,1.0,0.0
18210180,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.7844075560569763,0.2592603862285614,0.2360672205686569,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.9395445585250854,0.4440941214561462,0.4227892458438873,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.9949352145195008,0.5311201214790344,0.3728993535041809,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.858154296875,0.8527302742004395,0.336436927318573,0.3213468194007873,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8562927246094,0.679614245891571,0.1670250743627548,0.7657833695411682,284.8583374023437,284.95001220703125,300.8318176269531,291.6840515136719,298.0805969238281,297.01141357421875,283.8615417480469,1.0,0.485526293516159,0.3956445753574371,0.3956445753574371,1.0,1.0,-2.5436782836914062,0.7109357118606567,1.832742691040039,0.1357276141643524,0.835726797580719,0.835726797580719,0.0,113.20600128173828,115.0,43379.03125,0.0,1427.3946533203125,1.0,279.3567810058594,282.2457580566406,294.7126159667969,297.576904296875,293.1499938964844,293.1499938964844,279.6499938964844,41253.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694950938224792,1.0,0.0,0.0,3.5832109451293945,3.583235263824463,8.567183158447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.87841796875,0.0,1498.713623046875,1895.4371337890625,0.0,3118.074462890625,0.894111692905426,1.0,0.0,3.0,1.0,0.0
18210240,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.7844075560569763,0.2592603862285614,0.2360672205686569,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.9395445585250854,0.4440941214561462,0.4227892458438873,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.9949352145195008,0.5311201214790344,0.3728993535041809,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.858154296875,0.8527302742004395,0.336436927318573,0.3213468194007873,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8562927246094,0.679614245891571,0.1670250743627548,0.7657833695411682,284.8583374023437,284.95001220703125,300.8318176269531,291.6840515136719,298.0805969238281,297.01141357421875,283.8615417480469,1.0,0.485526293516159,0.3956445753574371,0.3956445753574371,1.0,1.0,-2.5436782836914062,0.7109357118606567,1.832742691040039,0.1357276141643524,0.835726797580719,0.835726797580719,0.0,113.20600128173828,115.0,43379.03125,0.0,1427.3946533203125,1.0,279.3567810058594,282.2457580566406,294.7126159667969,297.576904296875,293.1499938964844,293.1499938964844,279.6499938964844,41253.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694950938224792,1.0,0.0,0.0,3.5832109451293945,3.583235263824463,8.567183158447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.87841796875,0.0,1498.713623046875,1895.4371337890625,0.0,3118.074462890625,0.894111692905426,1.0,0.0,3.0,1.0,0.0
18210300,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.7792393565177917,0.2581910490989685,0.2349950224161148,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.9327239990234376,0.4424173235893249,0.4210742115974426,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944152832031,0.9899393320083618,0.5290763974189758,0.3711642324924469,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.8475732207298279,0.3351601660251617,0.3200590908527374,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.6746076941490173,0.1659903824329376,0.761153519153595,284.99346923828125,284.95001220703125,300.8017578125,291.6637268066406,298.0712585449219,297.0097045898437,283.9988098144531,1.0,0.4851449429988861,0.3961433470249176,0.3961433470249176,1.0,1.0,-2.531196594238281,0.7076535820960999,1.8235430717468264,0.1350995749235153,0.9166399836540222,0.9166399836540222,0.0,114.92239379882812,115.0,42438.1640625,0.0,1418.6053466796875,1.0,279.5999450683594,282.40679931640625,294.61883544921875,297.3267822265625,293.1499938964844,293.1499938964844,279.6499938964844,35596.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611451983451843,1.0,0.0,0.0,3.60216760635376,3.602190971374512,8.658070669298468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.68115234375,0.0,1477.618408203125,1895.4371337890625,0.0,3039.74609375,0.8966944813728333,1.0,0.0,3.0,1.0,0.0
18210360,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912109375,0.7753645777702332,0.2573060989379883,0.2342266589403152,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906616210937,0.9274251461029052,0.4409454464912414,0.4197128415107727,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.9860440492630004,0.5275564193725586,0.3700358271598816,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99090576171875,0.8436420559883118,0.3340515196323395,0.319041758775711,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.991943359375,0.6706666946411133,0.1650674492120742,0.7571747303009033,284.9908142089844,284.95001220703125,300.77154541015625,291.643310546875,298.06329345703125,297.0093688964844,283.9888000488281,1.0,0.4848488867282867,0.3966875672340393,0.3966875672340393,1.0,1.0,-2.5212764739990234,0.7053675055503845,1.8159087896347048,0.1349145323038101,0.930568516254425,0.930568516254425,0.0,116.27738189697266,118.0,42304.26171875,0.0,1411.6524658203125,1.0,279.6422424316406,282.399169921875,294.6004943847656,297.3337707519531,293.1499938964844,293.1499938964844,279.3500061035156,34014.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856584370136261,1.0,0.0,0.0,3.6692144870758057,3.669238328933716,8.9833741867551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.072265625,0.0,1539.719970703125,1895.4371337890625,0.0,2996.975341796875,0.908061385154724,1.0,0.0,3.0,1.0,0.0
18210420,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711853027344,0.7665271162986755,0.2546583712100982,0.2322177141904831,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8723449707031,0.9155582189559937,0.4370294511318207,0.4164410531520843,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87261962890625,0.9767761826515198,0.5235298871994019,0.3675378859043121,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8348923325538635,0.3310801982879638,0.3165998458862304,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.6620779633522034,0.1628420799970626,0.7484495639801025,284.8720703125,284.95001220703125,300.7108764648437,291.6022644042969,298.0442810058594,297.0050354003906,283.87567138671875,1.0,0.4841885864734649,0.3977760076522827,0.3977760076522827,1.0,1.0,-2.4985191822052,0.6997352242469788,1.7987838983535769,0.1342496573925018,0.8110864758491516,0.8110864758491516,0.0,119.43611145019533,121.0,42276.859375,0.0,1396.06005859375,1.0,279.35791015625,282.2889404296875,294.6186828613281,297.4136657714844,293.1499938964844,293.1499938964844,279.6499938964844,41885.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643794059753418,1.0,0.0,0.0,3.442251920700073,3.442275047302246,7.906397172519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.3486328125,0.0,1355.62158203125,1895.4371337890625,0.0,3070.083740234375,0.8642923831939697,1.0,0.0,3.0,1.0,0.0
18210480,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711853027344,0.7665271162986755,0.2546583712100982,0.2322177141904831,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8723449707031,0.9155582189559937,0.4370294511318207,0.4164410531520843,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87261962890625,0.9767761826515198,0.5235298871994019,0.3675378859043121,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8348923325538635,0.3310801982879638,0.3165998458862304,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.6620779633522034,0.1628420799970626,0.7484495639801025,284.8720703125,284.95001220703125,300.7108764648437,291.6022644042969,298.0442810058594,297.0050354003906,283.87567138671875,1.0,0.4841885864734649,0.3977760076522827,0.3977760076522827,1.0,1.0,-2.4985191822052,0.6997352242469788,1.7987838983535769,0.1342496573925018,0.8110864758491516,0.8110864758491516,0.0,119.43611145019533,121.0,42276.859375,0.0,1396.06005859375,1.0,279.35791015625,282.2889404296875,294.6186828613281,297.4136657714844,293.1499938964844,293.1499938964844,279.6499938964844,41885.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643794059753418,1.0,0.0,0.0,3.442251920700073,3.442275047302246,7.906397172519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.3486328125,0.0,1355.62158203125,1895.4371337890625,0.0,3070.083740234375,0.8642923831939697,1.0,0.0,3.0,1.0,0.0
18210540,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.7590292096138,0.2527128159999847,0.2304095923900604,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888610839844,0.9057108759880066,0.4338856637477875,0.4133979082107544,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.9682628512382508,0.5207541584968567,0.3654763698577881,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8273547291755676,0.3286843299865722,0.3143042623996734,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.6546077132225037,0.1609108448028564,0.7399535179138184,284.9889831542969,284.95001220703125,300.6499938964844,291.56103515625,298.0277099609375,297.0040283203125,283.9874572753906,1.0,0.4835363924503326,0.3988644778728485,0.3988644778728485,1.0,1.0,-2.4772424697875977,0.6946102380752563,1.7826321125030518,0.1335293799638748,0.8996611833572388,0.8996611833572388,0.0,122.25357055664062,124.0,41298.21875,0.0,1381.093994140625,1.0,279.6406555175781,282.42364501953125,294.51336669921875,297.18280029296875,293.1499938964844,293.1499938964844,279.95001220703125,34013.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504374027252197,1.0,0.0,0.0,3.546849489212036,3.546872138977051,8.394190444960259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.43115234375,0.0,1406.96484375,1895.4371337890625,0.0,2939.367431640625,0.8804106116294861,1.0,0.0,3.0,1.0,0.0
18210600,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.7590292096138,0.2527128159999847,0.2304095923900604,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888610839844,0.9057108759880066,0.4338856637477875,0.4133979082107544,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.9682628512382508,0.5207541584968567,0.3654763698577881,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8273547291755676,0.3286843299865722,0.3143042623996734,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.6546077132225037,0.1609108448028564,0.7399535179138184,284.9889831542969,284.95001220703125,300.6499938964844,291.56103515625,298.0277099609375,297.0040283203125,283.9874572753906,1.0,0.4835363924503326,0.3988644778728485,0.3988644778728485,1.0,1.0,-2.4772424697875977,0.6946102380752563,1.7826321125030518,0.1335293799638748,0.8996611833572388,0.8996611833572388,0.0,122.25357055664062,124.0,41298.21875,0.0,1381.093994140625,1.0,279.6406555175781,282.42364501953125,294.51336669921875,297.18280029296875,293.1499938964844,293.1499938964844,279.95001220703125,34013.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504374027252197,1.0,0.0,0.0,3.546849489212036,3.546872138977051,8.394190444960259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.43115234375,0.0,1406.96484375,1895.4371337890625,0.0,2939.367431640625,0.8804106116294861,1.0,0.0,3.0,1.0,0.0
18210660,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.7528974413871765,0.2510272264480591,0.2289783954620361,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.8979215621948242,0.4310539960861206,0.4108100533485412,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9607136845588684,0.5183545351028442,0.3638636171817779,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.8209815621376038,0.3265518844127655,0.3123762309551239,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.6483933329582214,0.1591905355453491,0.7326440215110779,285.0821533203125,284.95001220703125,300.589111328125,291.519775390625,298.0135192871094,297.0052795410156,284.0791015625,1.0,0.4831371605396271,0.4001024067401886,0.4001024067401886,1.0,1.0,-2.459376096725464,0.6909864544868469,1.7683897018432615,0.1335903257131576,1.0,1.0,0.0,124.7996063232422,127.0,40439.46875,0.0,1369.4168701171875,1.0,279.9420471191406,282.5341186523437,294.4735107421875,297.07342529296875,293.1499938964844,293.1499938964844,279.6499938964844,31393.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379373550415039,1.0,0.0,0.0,3.73303747177124,3.7330613136291504,9.298608460994728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.65966796875,0.0,1592.280517578125,1895.4371337890625,0.0,2822.4501953125,0.9204185605049132,1.0,0.0,3.0,1.0,0.0
18210720,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.7528974413871765,0.2510272264480591,0.2289783954620361,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.8979215621948242,0.4310539960861206,0.4108100533485412,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9607136845588684,0.5183545351028442,0.3638636171817779,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.8209815621376038,0.3265518844127655,0.3123762309551239,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.6483933329582214,0.1591905355453491,0.7326440215110779,285.0821533203125,284.95001220703125,300.589111328125,291.519775390625,298.0135192871094,297.0052795410156,284.0791015625,1.0,0.4831371605396271,0.4001024067401886,0.4001024067401886,1.0,1.0,-2.459376096725464,0.6909864544868469,1.7683897018432615,0.1335903257131576,1.0,1.0,0.0,124.7996063232422,127.0,40439.46875,0.0,1369.4168701171875,1.0,279.9420471191406,282.5341186523437,294.4735107421875,297.07342529296875,293.1499938964844,293.1499938964844,279.6499938964844,31393.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379373550415039,1.0,0.0,0.0,3.73303747177124,3.7330613136291504,9.298608460994728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.65966796875,0.0,1592.280517578125,1895.4371337890625,0.0,2822.4501953125,0.9204185605049132,1.0,0.0,3.0,1.0,0.0
18210780,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.7452762126922607,0.2481875270605087,0.2269207537174224,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86767578125,0.8884438276290894,0.4269426465034485,0.4074999988079071,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.9506731629371644,0.5142102241516113,0.3614914119243622,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.8130103349685669,0.3234165012836456,0.3098992705345154,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.6411737203598022,0.1569472104310989,0.7242012023925781,284.86767578125,284.95001220703125,300.5284423828125,291.4786682128906,297.9950866699219,297.0013732910156,283.867919921875,1.0,0.482674777507782,0.4013403356075287,0.4013403356075287,1.0,1.0,-2.436967134475708,0.6856942176818848,1.7512729167938232,0.1331946700811386,0.8743047714233398,0.8743047714233398,0.0,128.06979370117188,130.0,40917.46484375,0.0,1355.247802734375,1.0,279.6573791503906,282.30865478515625,294.5194091796875,297.226806640625,293.1499938964844,293.1499938964844,279.95001220703125,38340.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512170910835266,1.0,0.0,0.0,3.687043428421021,3.687068223953247,9.070887472262256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.11328125,0.0,1592.465087890625,1895.4371337890625,0.0,2946.67138671875,0.914380431175232,1.0,0.0,3.0,1.0,0.0
18210840,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.7452762126922607,0.2481875270605087,0.2269207537174224,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86767578125,0.8884438276290894,0.4269426465034485,0.4074999988079071,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.9506731629371644,0.5142102241516113,0.3614914119243622,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.8130103349685669,0.3234165012836456,0.3098992705345154,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.6411737203598022,0.1569472104310989,0.7242012023925781,284.86767578125,284.95001220703125,300.5284423828125,291.4786682128906,297.9950866699219,297.0013732910156,283.867919921875,1.0,0.482674777507782,0.4013403356075287,0.4013403356075287,1.0,1.0,-2.436967134475708,0.6856942176818848,1.7512729167938232,0.1331946700811386,0.8743047714233398,0.8743047714233398,0.0,128.06979370117188,130.0,40917.46484375,0.0,1355.247802734375,1.0,279.6573791503906,282.30865478515625,294.5194091796875,297.226806640625,293.1499938964844,293.1499938964844,279.95001220703125,38340.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512170910835266,1.0,0.0,0.0,3.687043428421021,3.687068223953247,9.070887472262256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.11328125,0.0,1592.465087890625,1895.4371337890625,0.0,2946.67138671875,0.914380431175232,1.0,0.0,3.0,1.0,0.0
18210900,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.7412208914756775,0.2469321936368942,0.2256952971220016,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.998046875,0.8834155797958374,0.4250577390193939,0.4056067764759063,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99859619140625,0.9451078176498412,0.5124350786209106,0.3601025938987732,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.8085996508598328,0.3219522833824157,0.308452844619751,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99090576171875,0.6373493671417236,0.1558322310447693,0.7192875146865845,284.99737548828125,284.95001220703125,300.4982604980469,291.45819091796875,297.9857482910156,296.9994812011719,284.0041809082031,1.0,0.4823183119297027,0.4019593298435211,0.4019593298435211,1.0,1.0,-2.42390775680542,0.6823714375495911,1.741536259651184,0.1326705813407898,0.9525503516197203,0.9525503516197203,0.0,129.81187438964844,130.0,39934.3671875,0.0,1346.398193359375,1.0,279.90264892578125,282.4701843261719,294.4234313964844,296.9785461425781,293.1499938964844,293.1499938964844,279.95001220703125,34820.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438487648963928,1.0,0.0,0.0,3.702995538711548,3.703019857406616,9.14954853215022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.12841796875,0.0,1583.978271484375,1895.4371337890625,0.0,2877.694580078125,0.9182856678962708,1.0,0.0,3.0,1.0,0.0
18210960,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.7381111979484558,0.2459269315004348,0.2247912138700485,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8794405460357666,0.4234457015991211,0.4040829837322235,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.94072425365448,0.5110129714012146,0.3590982556343078,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.8049821257591248,0.3207026720046997,0.3072822988033294,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.6342408657073975,0.1548406034708023,0.7149807214736938,285.0003662109375,284.95001220703125,300.4681701660156,291.4378356933594,297.977783203125,296.99908447265625,283.9978942871094,1.0,0.4820286333560943,0.4026028513908386,0.4026028513908386,1.0,1.0,-2.413201332092285,0.6799304485321045,1.7332707643508911,0.1325226873159408,0.9728811383247375,0.9728811383247375,0.0,131.22206115722656,133.0,39804.93359375,0.0,1339.1158447265625,1.0,279.9432067871094,282.4650573730469,294.4012451171875,296.9824523925781,293.1499938964844,293.1499938964844,279.6499938964844,33445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397186398506165,1.0,0.0,0.0,3.7753076553344727,3.775332450866699,9.510382596999988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.7578125,0.0,1657.32666015625,1895.4371337890625,0.0,2839.086669921875,0.9315560460090636,1.0,0.0,3.0,1.0,0.0
18211020,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.733313798904419,0.2438985109329223,0.2233188301324844,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287658691406,0.8733678460121155,0.420475035905838,0.4016841053962707,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288269042969,0.9337935447692872,0.5080429315567017,0.3574121594429016,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.799353837966919,0.3184033334255218,0.3054472804069519,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293151855469,0.629574716091156,0.1531658172607422,0.7085329294204712,284.8287048339844,284.95001220703125,300.4251403808594,291.40869140625,297.964599609375,296.9962158203125,283.8304138183594,1.0,0.4815910458564758,0.403529554605484,0.403529554605484,1.0,1.0,-2.396580219268799,0.6759576797485352,1.720622420310974,0.1322656273841858,0.8354613780975342,0.8354613780975342,0.0,133.44784545898438,133.0,40135.703125,0.0,1328.0406494140625,1.0,279.66949462890625,282.2898254394531,294.4451904296875,297.12548828125,293.1499938964844,293.1499938964844,279.6499938964844,41160.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486077785491943,1.0,0.0,0.0,3.6550467014312735,3.65507173538208,8.914133786674938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.1962890625,0.0,1577.4537353515625,1895.4371337890625,0.0,2922.232666015625,0.9081702828407288,1.0,0.0,3.0,1.0,0.0
