time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462829589844,0.7311533689498901,0.2430591583251953,0.222598135471344,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475341796875,0.8706953525543213,0.4192613661289215,0.4005762040615082,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8478088378906,0.9306532740592957,0.5068234801292419,0.3565800786018371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84698486328125,0.7968536615371704,0.3174554705619812,0.3045954704284668,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446044921875,0.6275343298912048,0.1524732410907745,0.7056740522384644,284.8471984863281,284.95001220703125,300.40850830078125,291.3974609375,297.95904541015625,296.9946594238281,283.8514099121094,1.0,0.4813690185546875,0.4038899540901184,0.4038899540901184,1.0,1.0,-2.3889265060424805,0.6739789843559265,1.7149475812911987,0.1319881230592727,0.8267914652824402,0.8267914652824402,0.0,134.4350128173828,136.0,39870.2890625,0.0,1322.822998046875,1.0,279.6567077636719,282.3196105957031,294.4209289550781,297.0684509277344,293.1499938964844,293.1499938964844,279.95001220703125,42147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490055799484253,1.0,0.0,0.0,3.5709569454193115,3.57098126411438,8.508686164532264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.02392578125,0.0,1491.9951171875,1895.4371337890625,0.0,2925.957763671875,0.8920162320137024,1.0,0.0,3.0,1.0,0.0
18211140,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.991455078125,0.7250430583953857,0.2409581989049911,0.2206057757139206,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.8630449771881104,0.4159192442893982,0.3972932696342468,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906921386719,0.9217959642410278,0.5038114190101624,0.3543204367160797,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.7896098494529724,0.314832478761673,0.3020469844341278,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.6213780641555786,0.1504015922546386,0.6964826583862305,284.9909973144531,284.95001220703125,300.34967041015625,291.357666015625,297.9429931640625,296.9935607910156,283.98876953125,1.0,0.4806779623031616,0.4051770269870758,0.4051770269870758,1.0,1.0,-2.365764617919922,0.6683881878852844,1.6973764896392822,0.1315019875764846,0.925933599472046,0.925933599472046,0.0,137.32467651367188,139.0,38808.2265625,0.0,1306.7762451171875,1.0,279.9423522949219,282.4817810058594,294.3052062988281,296.8226013183594,293.1499938964844,293.1499938964844,279.6499938964844,34059.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339813351631165,1.0,0.0,0.0,3.654406070709229,3.65442967414856,8.91100910394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.40966796875,0.0,1523.538818359375,1895.4371337890625,0.0,2785.5380859375,0.904647946357727,1.0,0.0,3.0,1.0,0.0
18211200,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.991455078125,0.7250430583953857,0.2409581989049911,0.2206057757139206,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.8630449771881104,0.4159192442893982,0.3972932696342468,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906921386719,0.9217959642410278,0.5038114190101624,0.3543204367160797,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.7896098494529724,0.314832478761673,0.3020469844341278,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.6213780641555786,0.1504015922546386,0.6964826583862305,284.9909973144531,284.95001220703125,300.34967041015625,291.357666015625,297.9429931640625,296.9935607910156,283.98876953125,1.0,0.4806779623031616,0.4051770269870758,0.4051770269870758,1.0,1.0,-2.365764617919922,0.6683881878852844,1.6973764896392822,0.1315019875764846,0.925933599472046,0.925933599472046,0.0,137.32467651367188,139.0,38808.2265625,0.0,1306.7762451171875,1.0,279.9423522949219,282.4817810058594,294.3052062988281,296.8226013183594,293.1499938964844,293.1499938964844,279.6499938964844,34059.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339813351631165,1.0,0.0,0.0,3.654406070709229,3.65442967414856,8.91100910394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.40966796875,0.0,1523.538818359375,1895.4371337890625,0.0,2785.5380859375,0.904647946357727,1.0,0.0,3.0,1.0,0.0
18211260,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.7187082767486572,0.2382106631994247,0.2184997498989105,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86749267578125,0.8553996682167053,0.4118600487709045,0.3938779234886169,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.9128661155700684,0.4997268915176391,0.3518554866313934,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.7822898626327515,0.3116588890552521,0.2994074523448944,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8640441894531,0.6150057315826416,0.1480874866247177,0.6873214244842529,284.8671264648437,284.95001220703125,300.29180908203125,291.31866455078125,297.92584228515625,296.9903564453125,283.8715515136719,1.0,0.480040043592453,0.4065848588943481,0.4065848588943481,1.0,1.0,-2.3420004844665527,0.6627687215805054,1.6792316436767578,0.1312900483608245,0.8019074201583862,0.8019074201583862,0.0,140.38987731933594,142.0,38764.5625,0.0,1290.9205322265625,1.0,279.6580505371094,282.3708190917969,294.3328552246094,296.9091796875,293.1499938964844,293.1499938964844,279.95001220703125,42493.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84149169921875,1.0,0.0,0.0,3.408842802047729,3.4088656902313232,7.753668569421279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.10888671875,0.0,1326.4315185546875,1895.4371337890625,0.0,2855.655029296875,0.8574640154838562,1.0,0.0,3.0,1.0,0.0
18211320,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.7187082767486572,0.2382106631994247,0.2184997498989105,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86749267578125,0.8553996682167053,0.4118600487709045,0.3938779234886169,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.9128661155700684,0.4997268915176391,0.3518554866313934,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.7822898626327515,0.3116588890552521,0.2994074523448944,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8640441894531,0.6150057315826416,0.1480874866247177,0.6873214244842529,284.8671264648437,284.95001220703125,300.29180908203125,291.31866455078125,297.92584228515625,296.9903564453125,283.8715515136719,1.0,0.480040043592453,0.4065848588943481,0.4065848588943481,1.0,1.0,-2.3420004844665527,0.6627687215805054,1.6792316436767578,0.1312900483608245,0.8019074201583862,0.8019074201583862,0.0,140.38987731933594,142.0,38764.5625,0.0,1290.9205322265625,1.0,279.6580505371094,282.3708190917969,294.3328552246094,296.9091796875,293.1499938964844,293.1499938964844,279.95001220703125,42493.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84149169921875,1.0,0.0,0.0,3.408842802047729,3.4088656902313232,7.753668569421279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.10888671875,0.0,1326.4315185546875,1895.4371337890625,0.0,2855.655029296875,0.8574640154838562,1.0,0.0,3.0,1.0,0.0
18211380,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911499023437,0.7128136157989502,0.23613341152668,0.2165732234716415,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.8485944271087646,0.4085421562194824,0.3906689584255218,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905090332031,0.9052454829216005,0.4966671764850616,0.3496171832084656,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.7756779789924622,0.3090303540229797,0.2968935668468475,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.991943359375,0.6086925268173218,0.1460365504026413,0.6783104538917542,284.99078369140625,284.95001220703125,300.2351989746094,291.2806091308594,297.9111633300781,296.989990234375,283.9889831542969,1.0,0.4794117212295532,0.4079926908016205,0.4079926908016205,1.0,1.0,-2.3192930221557617,0.6575064063072205,1.6617867946624756,0.1310145258903503,0.894080400466919,0.894080400466919,0.0,143.2135009765625,130.0,37805.296875,0.0,1275.55126953125,1.0,279.9403381347656,282.5092468261719,294.22613525390625,296.6798400878906,293.1499938964844,293.1499938964844,280.25,33909.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838985443115,1.0,0.0,0.0,3.517627716064453,3.5176501274108887,8.256444061771617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.87744140625,0.0,1375.7498779296875,1895.4371337890625,0.0,2712.021728515625,0.8737466335296631,1.0,0.0,3.0,1.0,0.0
18211440,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911499023437,0.7128136157989502,0.23613341152668,0.2165732234716415,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.8485944271087646,0.4085421562194824,0.3906689584255218,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9905090332031,0.9052454829216005,0.4966671764850616,0.3496171832084656,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.7756779789924622,0.3090303540229797,0.2968935668468475,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.991943359375,0.6086925268173218,0.1460365504026413,0.6783104538917542,284.99078369140625,284.95001220703125,300.2351989746094,291.2806091308594,297.9111633300781,296.989990234375,283.9889831542969,1.0,0.4794117212295532,0.4079926908016205,0.4079926908016205,1.0,1.0,-2.3192930221557617,0.6575064063072205,1.6617867946624756,0.1310145258903503,0.894080400466919,0.894080400466919,0.0,143.2135009765625,130.0,37805.296875,0.0,1275.55126953125,1.0,279.9403381347656,282.5092468261719,294.22613525390625,296.6798400878906,293.1499938964844,293.1499938964844,280.25,33909.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838985443115,1.0,0.0,0.0,3.517627716064453,3.5176501274108887,8.256444061771617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.87744140625,0.0,1375.7498779296875,1895.4371337890625,0.0,2712.021728515625,0.8737466335296631,1.0,0.0,3.0,1.0,0.0
18211500,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09112548828125,0.7124090194702148,0.2352005988359451,0.2156670093536377,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.8482077121734619,0.4070067703723907,0.3891435265541076,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0940856933594,0.905086100101471,0.4952615201473236,0.3485735058784485,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0925598144531,0.7752578258514404,0.3078170716762543,0.2956815958023071,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868225097656,0.6077883839607239,0.1450893878936767,0.6738137602806091,285.09295654296875,284.95001220703125,300.2073974609375,291.261962890625,297.9045715332031,296.9906005859375,284.0989990234375,1.0,0.4771938920021057,0.4086966216564178,0.4086966216564178,1.0,1.0,-2.3082621097564697,0.6549726724624634,1.6532893180847168,0.1309268176555633,0.9900821447372437,0.9900821447372437,0.0,142.3437957763672,130.0,36996.88671875,0.0,1259.337890625,1.0,280.1967468261719,282.638427734375,294.1768493652344,296.5163879394531,293.1499938964844,293.1499938964844,280.25,31126.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160002827644348,1.0,0.0,0.0,3.6079275608062735,3.607950210571289,8.685781267558923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.10107421875,0.0,1450.815185546875,1895.4371337890625,0.0,2618.555419921875,0.8938344717025757,1.0,0.0,3.0,1.0,0.0
18211560,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.7136061191558838,0.2343406677246093,0.2148267179727554,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08624267578125,0.8496383428573608,0.4055498838424682,0.3877029716968536,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860290527344,0.9070907831192015,0.4939304888248443,0.347612202167511,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0866394042969,0.7765840291976929,0.3066706955432892,0.2945264279842376,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08837890625,0.6083109378814697,0.1442012935876846,0.6694139242172241,285.08648681640625,284.95001220703125,300.1799621582031,291.2435913085937,297.89862060546875,296.9918518066406,284.0830993652344,1.0,0.4742419719696045,0.4094356298446655,0.4094356298446655,1.0,1.0,-2.297694206237793,0.6526649594306946,1.6450293064117432,0.1309437453746795,1.0,1.0,0.0,140.11582946777344,118.0,36924.72265625,0.0,1238.46728515625,1.0,280.2416076660156,282.6206359863281,294.18878173828125,296.5714416503906,293.1499938964844,293.1499938964844,279.95001220703125,31073.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117523193359375,1.0,0.0,0.0,3.7143030166625977,3.7143266201019287,9.205512014887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.36083984375,0.0,1568.3790283203125,1895.4371337890625,0.0,2579.339599609375,0.9159872531890868,1.0,0.0,3.0,1.0,0.0
18211620,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628234863281,0.717006266117096,0.2315164059400558,0.2124073058366775,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.8540973663330078,0.4013785421848297,0.3839457035064697,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.913048505783081,0.4895219206809997,0.3447741866111755,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.7807407379150391,0.3033944368362427,0.2915281951427459,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.6105284094810486,0.1419338136911392,0.6590006947517395,284.8627624511719,284.95001220703125,300.1263732910156,291.2078552246094,297.8828125,296.9893798828125,283.8627014160156,1.0,0.4663929343223572,0.4109136462211609,0.4109136462211609,1.0,1.0,-2.270764112472534,0.6459108591079712,1.6248533725738523,0.1302185207605362,0.8682204484939575,0.8682204484939575,0.0,133.9768524169922,106.0,37325.3515625,0.0,1184.2572021484375,1.0,279.9574584960937,282.3876953125,294.248046875,296.7328491210937,293.1499938964844,293.1499938964844,280.25,38465.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250899314880371,1.0,0.0,0.0,3.66933822631836,3.669362783432007,8.983979569165967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.80615234375,0.0,1573.33154296875,1895.4371337890625,0.0,2702.787109375,0.910365879535675,1.0,0.0,3.0,1.0,0.0
18211680,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628234863281,0.717006266117096,0.2315164059400558,0.2124073058366775,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.8540973663330078,0.4013785421848297,0.3839457035064697,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.913048505783081,0.4895219206809997,0.3447741866111755,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.7807407379150391,0.3033944368362427,0.2915281951427459,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.6105284094810486,0.1419338136911392,0.6590006947517395,284.8627624511719,284.95001220703125,300.1263732910156,291.2078552246094,297.8828125,296.9893798828125,283.8627014160156,1.0,0.4663929343223572,0.4109136462211609,0.4109136462211609,1.0,1.0,-2.270764112472534,0.6459108591079712,1.6248533725738523,0.1302185207605362,0.8682204484939575,0.8682204484939575,0.0,133.9768524169922,106.0,37325.3515625,0.0,1184.2572021484375,1.0,279.9574584960937,282.3876953125,294.248046875,296.7328491210937,293.1499938964844,293.1499938964844,280.25,38465.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250899314880371,1.0,0.0,0.0,3.66933822631836,3.669362783432007,8.983979569165967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.80615234375,0.0,1573.33154296875,1895.4371337890625,0.0,2702.787109375,0.910365879535675,1.0,0.0,3.0,1.0,0.0
18211740,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.72304368019104,0.2292847037315368,0.2098702490329742,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.8620557188987732,0.3978196382522583,0.3800156116485595,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.9236462116241456,0.4860372841358185,0.3418470323085785,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.788128137588501,0.3005456626415252,0.2883302569389343,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.6149983406066895,0.1398331224918365,0.6476457715034485,284.9996032714844,284.95001220703125,300.0745849609375,291.1734924316406,297.8685302734375,296.9886169433594,283.99676513671875,1.0,0.4566853046417236,0.4123916923999786,0.4123916923999786,1.0,1.0,-2.2419936656951904,0.6384488344192505,1.6035449504852295,0.1290176957845688,0.9668809175491332,0.9668809175491332,0.0,125.67784881591795,94.0,36181.40234375,0.0,1120.9521484375,1.0,280.2431640625,282.5480651855469,294.1296081542969,296.4886779785156,293.1499938964844,293.1499938964844,279.95001220703125,33398.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120397925376892,1.0,0.0,0.0,3.755070924758911,3.755095481872559,9.40869881560502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.33984375,0.0,1633.211181640625,1895.4371337890625,0.0,2581.990234375,0.9269027709960938,1.0,0.0,3.0,1.0,0.0
18211800,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.72304368019104,0.2292847037315368,0.2098702490329742,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.8620557188987732,0.3978196382522583,0.3800156116485595,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.9236462116241456,0.4860372841358185,0.3418470323085785,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.788128137588501,0.3005456626415252,0.2883302569389343,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.6149983406066895,0.1398331224918365,0.6476457715034485,284.9996032714844,284.95001220703125,300.0745849609375,291.1734924316406,297.8685302734375,296.9886169433594,283.99676513671875,1.0,0.4566853046417236,0.4123916923999786,0.4123916923999786,1.0,1.0,-2.2419936656951904,0.6384488344192505,1.6035449504852295,0.1290176957845688,0.9668809175491332,0.9668809175491332,0.0,125.67784881591795,94.0,36181.40234375,0.0,1120.9521484375,1.0,280.2431640625,282.5480651855469,294.1296081542969,296.4886779785156,293.1499938964844,293.1499938964844,279.95001220703125,33398.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120397925376892,1.0,0.0,0.0,3.755070924758911,3.755095481872559,9.40869881560502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.33984375,0.0,1633.211181640625,1895.4371337890625,0.0,2581.990234375,0.9269027709960938,1.0,0.0,3.0,1.0,0.0
18211860,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379211425781,0.7312471270561218,0.2265441715717315,0.2072994261980056,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.8731477856636047,0.3936622738838196,0.3760181665420532,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8396911621094,0.9380688071250916,0.4816411137580871,0.3388081789016723,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387145996094,0.798326313495636,0.297238677740097,0.2850731015205383,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359680175781,0.6212576627731323,0.1375500708818435,0.6362612247467041,284.83892822265625,284.95001220703125,300.0248107910156,291.14068603515625,297.8539428710937,296.986328125,283.8438720703125,1.0,0.4458608329296112,0.4140175580978393,0.4140175580978393,1.0,1.0,-2.2128729820251465,0.6310788989067078,1.5817941427230835,0.1281055361032486,0.8134765625,0.8134765625,0.0,116.1902847290039,82.0,36165.4765625,0.0,1054.25048828125,1.0,279.9568786621094,282.4008483886719,294.1610412597656,296.5797424316406,293.1499938964844,293.1499938964844,280.25,42957.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208466172218323,1.0,0.0,0.0,3.527470827102661,3.527495145797729,8.302716310026881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.720703125,0.0,1451.3853759765625,1895.4371337890625,0.0,2663.41455078125,0.8829716444015503,1.0,0.0,3.0,1.0,0.0
18211920,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379211425781,0.7312471270561218,0.2265441715717315,0.2072994261980056,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.8731477856636047,0.3936622738838196,0.3760181665420532,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8396911621094,0.9380688071250916,0.4816411137580871,0.3388081789016723,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387145996094,0.798326313495636,0.297238677740097,0.2850731015205383,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359680175781,0.6212576627731323,0.1375500708818435,0.6362612247467041,284.83892822265625,284.95001220703125,300.0248107910156,291.14068603515625,297.8539428710937,296.986328125,283.8438720703125,1.0,0.4458608329296112,0.4140175580978393,0.4140175580978393,1.0,1.0,-2.2128729820251465,0.6310788989067078,1.5817941427230835,0.1281055361032486,0.8134765625,0.8134765625,0.0,116.1902847290039,82.0,36165.4765625,0.0,1054.25048828125,1.0,279.9568786621094,282.4008483886719,294.1610412597656,296.5797424316406,293.1499938964844,293.1499938964844,280.25,42957.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208466172218323,1.0,0.0,0.0,3.527470827102661,3.527495145797729,8.302716310026881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.720703125,0.0,1451.3853759765625,1895.4371337890625,0.0,2663.41455078125,0.8829716444015503,1.0,0.0,3.0,1.0,0.0
18211980,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.742526650428772,0.2245705723762512,0.2049189209938049,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8883572816848755,0.3903431296348572,0.3722272217273712,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.95658940076828,0.4784089028835296,0.3360044360160827,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8118789196014404,0.2945556342601776,0.2819401621818542,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.629718005657196,0.1355770975351333,0.6250100135803223,284.98931884765625,284.95001220703125,299.9772644042969,291.109619140625,297.84234619140625,296.9872131347656,283.9867858886719,1.0,0.4342254102230072,0.4156434237957001,0.4156434237957001,1.0,1.0,-2.18480920791626,0.6240556240081787,1.560753583908081,0.1271706521511078,0.9135303497314452,0.9135303497314452,0.0,105.72435760498048,70.0,35090.65625,0.0,986.5553588867188,1.0,280.2419738769531,282.5677185058594,294.0467529296875,296.33575439453125,293.1499938964844,293.1499938964844,279.95001220703125,34081.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036084771156311,1.0,0.0,0.0,3.608128309249878,3.60815167427063,8.686748742547934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.25732421875,0.0,1472.8917236328125,1895.4371337890625,0.0,2504.462646484375,0.8942862153053284,1.0,0.0,3.0,1.0,0.0
18212040,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.742526650428772,0.2245705723762512,0.2049189209938049,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8883572816848755,0.3903431296348572,0.3722272217273712,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.95658940076828,0.4784089028835296,0.3360044360160827,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8118789196014404,0.2945556342601776,0.2819401621818542,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.629718005657196,0.1355770975351333,0.6250100135803223,284.98931884765625,284.95001220703125,299.9772644042969,291.109619140625,297.84234619140625,296.9872131347656,283.9867858886719,1.0,0.4342254102230072,0.4156434237957001,0.4156434237957001,1.0,1.0,-2.18480920791626,0.6240556240081787,1.560753583908081,0.1271706521511078,0.9135303497314452,0.9135303497314452,0.0,105.72435760498048,70.0,35090.65625,0.0,986.5553588867188,1.0,280.2419738769531,282.5677185058594,294.0467529296875,296.33575439453125,293.1499938964844,293.1499938964844,279.95001220703125,34081.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036084771156311,1.0,0.0,0.0,3.608128309249878,3.60815167427063,8.686748742547934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.25732421875,0.0,1472.8917236328125,1895.4371337890625,0.0,2504.462646484375,0.8942862153053284,1.0,0.0,3.0,1.0,0.0
18212100,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7496181130409241,0.2233931720256805,0.203835442662239,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454895019531,0.8977161645889282,0.3884674608707428,0.3704549670219421,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446350097656,0.9670013189315796,0.4764323830604553,0.3346942663192749,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471374511719,0.8196985125541687,0.2930577993392944,0.2804743647575378,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563842773437,0.6350458860397339,0.134550392627716,0.6197534799575806,284.8465576171875,284.95001220703125,299.95440673828125,291.0947570800781,297.8366394042969,296.9873962402344,283.836181640625,1.0,0.4282431006431579,0.4164563715457916,0.4164563715457916,1.0,1.0,-2.171734571456909,0.6208657026290894,1.5508687496185305,0.1268826574087143,0.8106990456581116,0.8106990456581116,0.0,100.2690200805664,70.0,35517.20703125,0.0,953.4153442382812,1.0,279.9989929199219,282.4056091308594,294.1097106933594,296.5168762207031,293.1499938964844,293.1499938964844,279.95001220703125,39515.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091053366661072,1.0,0.0,0.0,3.5402934551239014,3.5403168201446533,8.363186907445197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.28759765625,0.0,1440.0213623046875,1895.4371337890625,0.0,2554.956787109375,0.8802304863929749,1.0,0.0,3.0,1.0,0.0
18212160,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85955810546875,0.7568051815032959,0.2220379263162613,0.2024741470813751,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.9073081016540528,0.3863902986049652,0.3683529496192932,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.976725161075592,0.4741929471492767,0.3330362439155578,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86053466796875,0.8274182677268982,0.2913940846920013,0.2787540256977081,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568725585937,0.6404775977134705,0.1334292739629745,0.6139407753944397,284.8608093261719,284.95001220703125,299.9321594238281,291.0804138183594,297.83026123046875,296.9864501953125,283.8666076660156,1.0,0.4220617711544037,0.4173375070095062,0.4173375070095062,1.0,1.0,-2.1565375328063965,0.6170109510421753,1.5395265817642212,0.1263827234506607,0.784386932849884,0.784386932849884,0.0,94.98346710205078,58.0,34955.51171875,0.0,919.2399291992188,1.0,279.9585876464844,282.4599914550781,294.0895080566406,296.4304504394531,293.1499938964844,293.1499938964844,280.25,43474.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102039694786072,1.0,0.0,0.0,3.331320285797119,3.331342458724976,7.405017186101759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.33203125,0.0,1257.723388671875,1895.4371337890625,0.0,2565.072021484375,0.8413032293319702,1.0,0.0,3.0,1.0,0.0
18212220,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.7717485427856445,0.2205242067575454,0.2005935609340667,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.928303837776184,0.3837958872318268,0.3653373718261719,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9936980605125428,0.4716225266456604,0.330763965845108,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.999755859375,0.8428806662559509,0.2892825901508331,0.2762471735477447,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009765625,0.6518262624740601,0.1319091469049453,0.6050963401794434,284.9996337890625,284.95001220703125,299.89794921875,291.0585021972656,297.8226623535156,296.9877014160156,283.9967346191406,1.0,0.4119656682014465,0.4187473058700561,0.4187473058700561,1.0,1.0,-2.134289026260376,0.6115870475769043,1.5227019786834717,0.1257797628641128,0.8784527778625488,0.8784527778625488,0.0,86.11471557617188,58.0,34082.24609375,0.0,865.9020385742188,1.0,280.22930908203125,282.607177734375,293.9856872558594,296.20147705078125,293.1499938964844,293.1499938964844,280.25,33710.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945556640625,1.0,0.0,0.0,3.4264180660247803,3.4264397621154785,7.833828021830413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.39697265625,0.0,1282.2772216796875,1895.4371337890625,0.0,2421.7568359375,0.8537836074829102,1.0,0.0,3.0,1.0,0.0
18212280,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901428222656,0.7763357758522034,0.220162034034729,0.2002046555280685,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.9346979856491088,0.383165180683136,0.3646787703037262,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893493652344,0.998123049736023,0.4709882736206054,0.3302821815013885,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.847581148147583,0.2887713611125946,0.2756939530372619,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912109375,0.655364453792572,0.1315478682518005,0.6030785441398621,284.9896850585937,284.95001220703125,299.8896484375,291.05322265625,297.821044921875,296.9882507324219,283.98748779296875,1.0,0.4094248414039612,0.419099748134613,0.419099748134613,1.0,1.0,-2.129333734512329,0.6104451417922974,1.5188887119293213,0.1257297098636627,0.8778743743896484,0.8778743743896484,0.0,83.82432556152344,46.0,34010.80078125,0.0,853.0325317382812,1.0,280.2395935058594,282.5993957519531,293.98797607421875,296.2081298828125,293.1499938964844,293.1499938964844,280.54998779296875,33868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925233840942383,1.0,0.0,0.0,3.4450056552886963,3.4450273513793945,7.919051654425857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.09716796875,0.0,1301.788330078125,1895.4371337890625,0.0,2403.274658203125,0.8574036955833435,1.0,0.0,3.0,1.0,0.0
18212340,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.070068359375,0.7918276190757751,0.0,0.1984202265739441,296.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682678222656,0.9553295969963074,0.0,0.3615723550319671,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679931640625,0.9990000128746032,0.0,0.3114216923713684,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.069091796875,0.8635812401771545,0.0,0.2731080055236816,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07275390625,0.6670743227005005,0.0,0.5939764976501465,285.0688781738281,294.1499938964844,299.8500061035156,291.0282592773437,297.8106689453125,296.991455078125,284.0611267089844,0.0,0.0,0.4208619892597198,0.4208619892597198,1.0,1.0,-2.073649644851685,0.5932885408401489,1.4803611040115356,0.1218626424670219,0.0,0.0,0.0,75.57575225830078,60.0,32813.07421875,0.0,778.834716796875,0.0,280.5415344238281,282.6913757324219,293.9576110839844,296.0977478027344,293.1499938964844,293.1499938964844,278.1499938964844,30257.318359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6617119312286377,3.6617350578308105,8.946674370235996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.132080078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.070068359375,0.7918276190757751,0.0,0.1984202265739441,296.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682678222656,0.9553295969963074,0.0,0.3615723550319671,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679931640625,0.9990000128746032,0.0,0.3114216923713684,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.069091796875,0.8635812401771545,0.0,0.2731080055236816,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07275390625,0.6670743227005005,0.0,0.5939764976501465,285.0688781738281,294.1499938964844,299.8500061035156,291.0282592773437,297.8106689453125,296.991455078125,284.0611267089844,0.0,0.0,0.4208619892597198,0.4208619892597198,1.0,1.0,-2.073649644851685,0.5932885408401489,1.4803611040115356,0.1218626424670219,0.0,0.0,0.0,75.57575225830078,60.0,32813.07421875,0.0,778.834716796875,0.0,280.5415344238281,282.6913757324219,293.9576110839844,296.0977478027344,293.1499938964844,293.1499938964844,278.1499938964844,30257.318359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6617119312286377,3.6617350578308105,8.946674370235996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.132080078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.4437319636344909,0.0,0.0021054865792393,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422668457031,0.4437319636344909,0.0,0.0022171945311129,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433654785156,0.4437319636344909,0.0,0.0016376125859096,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.4437319636344909,0.0,0.0022171905729919,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,0.0105168763548135,285.6806030273437,294.1499938964844,299.8308410644531,291.0176696777344,297.1107177734375,296.8873596191406,283.0101928710937,0.0,0.0,0.3362615406513214,0.3362615406513214,1.0,1.0,-0.0224364567548036,0.0077855950221419,0.0146508626639842,-0.0434649512171745,0.0,0.0,0.0,-0.1243897825479507,60.0,2018.857666015625,0.0,-3.432174344197847e-05,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,-1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.886334666124646e-16,-7.88664965650191e-16,-1.5209385674987077e-21,-2.4652400956661122e-14,-2.46523738516068e-14,-2.6985019419263656e-20,0.0,0.0,-0.0,0.0,0.0,3.0601059960357463e-28,8.824411478840076e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135498046875,0.0,0.0,0.0007905761012807,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0013703168369829,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50469970703125,0.0,0.0,0.0012332587502896,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,0.0010582972317934,297.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,0.0025521097704768,285.61871337890625,294.1499938964844,299.8119506835937,291.0098571777344,297.5623474121094,297.5417785644531,282.5594177246094,0.0,0.0,0.2525171935558319,0.2525171935558319,1.0,1.0,-0.0083700409159064,0.0032797821331769,0.0050902585498988,-0.0450677536427974,0.0,0.0,0.0,-0.0510867610573768,60.0,927.2081909179688,0.0,-4.818210982193705e-06,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8047152695040114e-27,5.813747715595395e-27,6.985955027614817e-30,4.283167681579179e-18,4.2798808794152e-18,3.286692102105959e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,0.0001020161798805,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0001060880167642,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.0,0.0,7.780468149576336e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,0.0001068656420102,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50787353515625,0.0,0.0,0.0005130546051077,285.60162353515625,294.1499938964844,299.7742004394531,291.0018005371094,297.6463317871094,298.78485107421875,282.31610107421875,0.0,0.0,0.0841723978519439,0.0841723978519439,1.0,1.0,-0.0010875519365072,8.51342556416057e-05,0.0010024176444858,-0.0465544238686561,0.0,0.0,0.0,-0.0137028312310576,60.0,150.38536071777344,0.0,-8.057912026515623e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409092852039698e-38,5.115152497572865e-38,3.063795599283465e-38,1.549250924226609e-21,7.038918262172175e-22,8.453591484964896e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,0.0001020161798805,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0001060880167642,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.0,0.0,7.780468149576336e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,0.0001068656420102,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50787353515625,0.0,0.0,0.0005130546051077,285.60162353515625,294.1499938964844,299.7742004394531,291.0018005371094,297.6463317871094,298.78485107421875,282.31610107421875,0.0,0.0,0.0841723978519439,0.0841723978519439,1.0,1.0,-0.0010875519365072,8.51342556416057e-05,0.0010024176444858,-0.0465544238686561,0.0,0.0,0.0,-0.0137028312310576,60.0,150.38536071777344,0.0,-8.057912026515623e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409092852039698e-38,5.115152497572865e-38,3.063795599283465e-38,1.549250924226609e-21,7.038918262172175e-22,8.453591484964896e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.501708984375,0.0,0.0,0.0001036601242958,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,0.0001091624726541,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883728027344,0.0,0.0,8.062796405283734e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970397949219,0.0,0.0,0.0001091607337002,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.0005177772254683,285.5970153808594,294.1499938964844,299.7554016113281,291.0014038085937,297.66705322265625,299.1092834472656,282.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046063154935,3.5323161284850364e-08,0.001104571041651,-0.0464117005467414,0.0,0.0,0.0,-0.0137822041288018,60.0,63.420352935791016,0.0,-8.319005218027088e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.645137329947716e-42,-1.1713453863291146e-41,-6.314250880247626e-42,1.448055695843564e-21,7.241307911144696e-22,7.2392490472909435e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,0.0001035868554026,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48687744140625,0.0,0.0,0.0001090832884074,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858093261719,0.0,0.0,8.056865044636652e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4944152832031,0.0,0.0,0.0001090827281586,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,0.0005174166290089,285.59228515625,294.1499938964844,299.7366943359375,291.0033569335937,297.6874389648437,299.3182983398437,282.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038212105631,1.8005405166832134e-08,0.0011038031661882,-0.0461813434958457,0.0,0.0,0.0,-0.0137383276596665,60.0,31.377052307128903,0.0,-8.307237919780165e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4481918090595942e-21,7.2410352808158545e-22,7.240882304909111e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,0.0001034449014696,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,0.0001089336146833,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,8.045803406275809e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.0,0.0,0.0001089331635739,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,0.0005167082999832,285.58258056640625,294.1499938964844,299.6994323730469,291.0138854980469,297.72705078125,299.5370483398437,282.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,15.332959175109863,0.0,-8.28446076184264e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482031181695317e-21,7.241012056750802e-22,7.241018620073533e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,0.0001034449014696,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,0.0001089336146833,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,8.045803406275809e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.0,0.0,0.0001089331635739,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,0.0005167082999832,285.58258056640625,294.1499938964844,299.6994323730469,291.0138854980469,297.72705078125,299.5370483398437,282.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827513687507235e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,15.332959175109863,0.0,-8.28446076184264e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482031181695317e-21,7.241012056750802e-22,7.241018620073533e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0001033025400829,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,0.0001087836935766,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747619628906,0.0,0.0,8.034730126382783e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,0.0001087832424673,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,0.0005159974098205,285.572509765625,294.1499938964844,299.6623840332031,291.0325927734375,297.7651062011719,299.61328125,282.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.330589294433594,0.0,-8.261650208396534e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.2410130664927625e-22,7.241012561621781e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0001033025400829,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,0.0001087836935766,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747619628906,0.0,0.0,8.034730126382783e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,0.0001087832424673,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,0.0005159974098205,285.572509765625,294.1499938964844,299.6623840332031,291.0325927734375,297.7651062011719,299.61328125,282.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.330589294433594,0.0,-8.261650208396534e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.2410130664927625e-22,7.241012561621781e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
