time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,0.0001031592764775,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0001086328120436,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688415527344,0.0,0.0,8.0235862697009e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,0.0001086323682102,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,0.0005152820958755,285.5621643066406,294.1499938964844,299.6255187988281,291.05877685546875,297.8016052246094,299.627685546875,282.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,13.00866413116455,0.0,-8.238728099740913e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012561621781e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,0.0001031592764775,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0001086328120436,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688415527344,0.0,0.0,8.0235862697009e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,0.0001086323682102,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,0.0005152820958755,285.5621643066406,294.1499938964844,299.6255187988281,291.05877685546875,297.8016052246094,299.627685546875,282.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,13.00866413116455,0.0,-8.238728099740913e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012561621781e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751892089844,0.0,0.0,0.0001030148414429,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46368408203125,0.0,0.0,0.0001084806935978,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,8.012351463548839e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,0.0001084802570403,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47857666015625,0.0,0.0,0.0005145609029568,285.5515441894531,294.1499938964844,299.5888366699219,291.0917358398437,297.8366394042969,299.614990234375,282.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.905157089233398,0.0,-8.215651092768894e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751892089844,0.0,0.0,0.0001030148414429,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46368408203125,0.0,0.0,0.0001084806935978,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,8.012351463548839e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,0.0001084802570403,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47857666015625,0.0,0.0,0.0005145609029568,285.5515441894531,294.1499938964844,299.5888366699219,291.0917358398437,297.8366394042969,299.614990234375,282.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.905157089233398,0.0,-8.215651092768894e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,0.0001029420673148,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46051025390625,0.0,0.0,0.0001084040559362,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,8.006690768525004e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4675598144531,0.0,0.0,0.0001084036266547,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,0.0005141975707374,285.546142578125,294.1499938964844,299.570556640625,291.11053466796875,297.8535461425781,299.60308837890625,282.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200266100303452e-08,0.001096926163882,-0.0440806522965431,0.0,0.0,0.0,-0.0133397113531827,60.0,12.826790809631348,0.0,-8.20403656121016e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4685974121094,0.0,0.0,0.0001028689875965,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.457275390625,0.0,0.0,0.0001083270908566,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45623779296875,0.0,0.0,8.001006062841043e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,0.0001083266615751,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,0.0005138326669111,285.54071044921875,294.1499938964844,299.55230712890625,291.1307373046875,297.8701477050781,299.5894470214844,282.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,13.436612129211426,0.0,-8.192381528715489e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,0.0001027393445838,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4514465332031,0.0,0.0,0.0001081905575119,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,7.990921585587785e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,0.0001081901355064,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,0.0005131853395141,285.531005859375,294.1499938964844,299.5202941894531,291.1695251464844,297.89849853515625,299.5624694824219,282.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947407033285344e-08,0.0010947642149403,-0.0434199124574661,0.0,0.0,0.0,-0.0132143590599298,60.0,13.883774757385254,0.0,-8.17172605138694e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0001027215766953,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506530761719,0.0,0.0,0.000108171843749,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,7.98953915364109e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45758056640625,0.0,0.0,0.0001081714144675,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4651184082031,0.0,0.0,0.0005130965728312,285.5296630859375,294.1499938964844,299.51593017578125,291.17510986328125,297.9022827148437,299.5586242675781,282.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.043361984193325,0.0,0.0,0.0,-0.0132033694535493,60.0,15.500405311584473,0.0,-8.168895959670408e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45489501953125,0.0,0.0,0.0001025725359795,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0001080148867913,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44287109375,0.0,0.0,7.977946370374411e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0001080144647858,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0005123523878864,285.5184936523437,294.1499938964844,299.47967529296875,291.22412109375,297.9331359863281,299.5252990722656,282.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,19.43755149841309,0.0,-8.145187990749039e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45489501953125,0.0,0.0,0.0001025725359795,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,0.0001080148867913,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44287109375,0.0,0.0,7.977946370374411e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0001080144647858,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0005123523878864,285.5184936523437,294.1499938964844,299.47967529296875,291.22412109375,297.9331359863281,299.5252990722656,282.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,19.43755149841309,0.0,-8.145187990749039e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,0.0001024219891405,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,0.000107856329123,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,7.966235716594383e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,0.0001078559143934,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,0.0005116006359457,285.5071716308594,294.1499938964844,299.44354248046875,291.277099609375,297.962646484375,299.49078369140625,282.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,18.928295135498047,0.0,-8.12127325389156e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,0.0001024219891405,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,0.000107856329123,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,7.966235716594383e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436950683594,0.0,0.0,0.0001078559143934,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,0.0005116006359457,285.5071716308594,294.1499938964844,299.44354248046875,291.277099609375,297.962646484375,299.49078369140625,282.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,18.928295135498047,0.0,-8.12127325389156e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44061279296875,0.0,0.0,0.0001022701399051,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.0001076964108506,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,7.954423927003518e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,0.0001076960033969,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,0.0005108424229547,285.4957580566406,294.1499938964844,299.4074401855469,291.3333435058594,297.99078369140625,299.4557189941406,282.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,18.593584060668945,0.0,-8.09718940786297e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44061279296875,0.0,0.0,0.0001022701399051,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,0.0001076964108506,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,7.954423927003518e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,0.0001076960033969,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,0.0005108424229547,285.4957580566406,294.1499938964844,299.4074401855469,291.3333435058594,297.99078369140625,299.4557189941406,282.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,18.593584060668945,0.0,-8.09718940786297e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369506835937,0.0,0.0,0.0001021938223857,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263000488281,0.0,0.0,0.0001076160406228,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253234863281,0.0,0.0,7.948487473186105e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328918457031,0.0,0.0,0.0001076156331691,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,0.0005104613373987,285.4900207519531,294.1499938964844,299.3894348144531,291.36248779296875,298.0043640136719,299.4380798339844,282.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770610317587,60.0,18.448335647583008,0.0,-8.085099523214012e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,0.0001021173375193,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42266845703125,0.0,0.0,0.000107535488496,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,7.942537922644988e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292297363281,0.0,0.0,0.0001075350883184,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364013671875,0.0,0.0,0.0005100794369354,285.4842529296875,294.1499938964844,299.3714294433594,291.3921813964844,298.01763916015625,299.4204406738281,282.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,18.312122344970703,0.0,-8.07299187499666e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42584228515625,0.0,0.0,0.0001019640767481,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,0.0001073740859283,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.93061699368991e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218444824219,0.0,0.0,0.0001073736930266,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289245605469,0.0,0.0,0.0005093141226097,285.4726867675781,294.1499938964844,299.3354797363281,291.45294189453125,298.04327392578125,299.3851318359375,282.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,18.061080932617188,0.0,-8.048758104450826e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42584228515625,0.0,0.0,0.0001019640767481,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,0.0001073740859283,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.93061699368991e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218444824219,0.0,0.0,0.0001073736930266,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289245605469,0.0,0.0,0.0005093141226097,285.4726867675781,294.1499938964844,299.3354797363281,291.45294189453125,298.04327392578125,299.3851318359375,282.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,18.061080932617188,0.0,-8.048758104450826e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,0.0001018109323922,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40802001953125,0.0,0.0,0.0001072127997758,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,7.918704795883968e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,0.0001072124141501,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213562011719,0.0,0.0,0.0005085493903607,285.4610900878906,294.1499938964844,299.2995300292969,291.5149841308594,298.06768798828125,299.34979248046875,283.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.012640337459743,60.0,17.836145401000977,0.0,-8.02457833515291e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,0.0001018109323922,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40802001953125,0.0,0.0,0.0001072127997758,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,7.918704795883968e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,0.0001072124141501,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213562011719,0.0,0.0,0.0005085493903607,285.4610900878906,294.1499938964844,299.2995300292969,291.5149841308594,298.06768798828125,299.34979248046875,283.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.012640337459743,60.0,17.836145401000977,0.0,-8.02457833515291e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0001016585811157,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,0.0001070523503585,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,7.906853716121987e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,0.0001070519647328,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0005077886162325,285.449462890625,294.1499938964844,299.2635803222656,291.5776672363281,298.0909118652344,299.3144836425781,283.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,17.633892059326172,0.0,-8.000560569598748e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0001016585811157,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,0.0001070523503585,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,7.906853716121987e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,0.0001070519647328,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0005077886162325,285.449462890625,294.1499938964844,299.2635803222656,291.5776672363281,298.0909118652344,299.3144836425781,283.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,17.633892059326172,0.0,-8.000560569598748e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,0.000101519312011,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930358886719,0.0,0.0,0.000106905674329,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39215087890625,0.0,0.0,7.896020542830229e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,0.0001069052959792,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,0.0005070931510999,285.4378356933594,294.1499938964844,299.2276306152344,291.64031982421875,298.11297607421875,299.2791748046875,283.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425795751866644e-08,0.0010817539878189,-0.0394426882266998,0.0,0.0,0.0,-0.0124600362032651,60.0,17.452226638793945,0.0,-7.9786353524014e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,0.000101519312011,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930358886719,0.0,0.0,0.000106905674329,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39215087890625,0.0,0.0,7.896020542830229e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,0.0001069052959792,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,0.0005070931510999,285.4378356933594,294.1499938964844,299.2276306152344,291.64031982421875,298.11297607421875,299.2791748046875,283.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425795751866644e-08,0.0010817539878189,-0.0394426882266998,0.0,0.0,0.0,-0.0124600362032651,60.0,17.452226638793945,0.0,-7.9786353524014e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,0.0001014645022223,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892822265625,0.0,0.0,0.0001068479541572,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,7.891756831668317e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954467773437,0.0,0.0,0.0001068475758074,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40216064453125,0.0,0.0,0.000506819516886,285.4320068359375,294.1499938964844,299.2096252441406,291.6714782714844,298.12353515625,299.261474609375,283.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357423777118132e-08,0.0010811693500727,-0.0392639301717281,0.0,0.0,0.0,-0.012426140718162,60.0,17.369535446166992,0.0,-7.97001291630295e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953857421875,0.0,0.0,0.0001014161243801,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.385498046875,0.0,0.0,0.0001067970006261,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38458251953125,0.0,0.0,7.887993706390262e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0001067966295522,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982849121094,0.0,0.0,0.0005065780133008,285.4262084960937,294.1499938964844,299.191650390625,291.702392578125,298.13385009765625,299.2437744140625,283.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962201178073,60.0,17.291828155517578,0.0,-7.962405135231165e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0001013331857393,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,0.0001067096527549,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,7.881542114773765e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842468261719,0.0,0.0,0.000106709288957,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908386230469,0.0,0.0,0.0005061639240011,285.4150695800781,294.1499938964844,299.15704345703125,291.76080322265625,298.15289306640625,299.2096862792969,283.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193583280392886e-08,0.0010797682916745,-0.0388355553150177,0.0,0.0,0.0,-0.0123449182137846,60.0,17.154497146606445,0.0,-7.949370228743646e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0001013298679026,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,0.0001067061602952,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,7.881283818278462e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3839416503906,0.0,0.0,0.0001067057964974,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,0.0005061473348177,285.41461181640625,294.1499938964844,299.15557861328125,291.76318359375,298.1536865234375,299.2082824707031,283.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189440816243405e-08,0.0010797329014167,-0.03882472589612,0.0,0.0,0.0,-0.0123428646475076,60.0,17.14906120300293,0.0,-7.948848690375598e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,0.0001012440989143,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,0.0001066158292815,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.369384765625,0.0,0.0,7.874612492742017e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.376220703125,0.0,0.0,0.0001066154727595,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,0.0005057191592641,285.4030456542969,294.1499938964844,299.1194763183594,291.8221740722656,298.17242431640625,299.1726989746094,283.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082424198453737e-08,0.0010788178769871,-0.038544911891222,0.0,0.0,0.0,-0.0122898118570446,60.0,17.0207462310791,0.0,-7.935380352819267e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,0.0001012440989143,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702697753906,0.0,0.0,0.0001066158292815,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.369384765625,0.0,0.0,7.874612492742017e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.376220703125,0.0,0.0,0.0001066154727595,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,0.0005057191592641,285.4030456542969,294.1499938964844,299.1194763183594,291.8221740722656,298.17242431640625,299.1726989746094,283.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082424198453737e-08,0.0010788178769871,-0.038544911891222,0.0,0.0,0.0,-0.0122898118570446,60.0,17.0207462310791,0.0,-7.935380352819267e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,0.0001011460990412,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36260986328125,0.0,0.0,0.0001065126125467,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,7.866988744353876e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684997558594,0.0,0.0,0.0001065122560248,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,0.0005052298656664,285.3915100097656,294.1499938964844,299.083251953125,291.8786926269531,298.1900939941406,299.13702392578125,283.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,16.90284538269043,0.0,-7.92000705018836e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,0.0001011460990412,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36260986328125,0.0,0.0,0.0001065126125467,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,7.866988744353876e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684997558594,0.0,0.0,0.0001065122560248,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,0.0005052298656664,285.3915100097656,294.1499938964844,299.083251953125,291.8786926269531,298.1900939941406,299.13702392578125,283.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,16.90284538269043,0.0,-7.92000705018836e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36431884765625,0.0,0.0,0.0001010300111374,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549499511719,0.0,0.0,0.000106390354631,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3540954589844,0.0,0.0,7.857958553358912e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.000106390005385,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670959472656,0.0,0.0,0.0005046502337791,285.38006591796875,294.1499938964844,299.04693603515625,291.9322204589844,298.2067565917969,299.101318359375,283.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,16.792110443115234,0.0,-7.90182070886658e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36431884765625,0.0,0.0,0.0001010300111374,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549499511719,0.0,0.0,0.000106390354631,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3540954589844,0.0,0.0,7.857958553358912e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.000106390005385,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670959472656,0.0,0.0,0.0005046502337791,285.38006591796875,294.1499938964844,299.04693603515625,291.9322204589844,298.2067565917969,299.101318359375,283.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,16.792110443115234,0.0,-7.90182070886658e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,0.0001009650877676,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3511047363281,0.0,0.0,0.0001063219751813,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,7.852908311178908e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.0,0.0,0.0001063216332113,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631591796875,0.0,0.0,0.0005043260171078,285.3743591308594,294.1499938964844,299.0287170410156,291.9576721191406,298.2146911621094,299.0834350585937,283.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,16.73858070373535,0.0,-7.89165852665974e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565368652344,0.0,0.0,0.0001008961553452,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0001062493902281,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3464660644531,0.0,0.0,7.847546658013016e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35302734375,0.0,0.0,0.0001062490409822,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592529296875,0.0,0.0,0.0005039818352088,285.36865234375,294.1499938964844,299.010498046875,291.982177734375,298.2223815917969,299.0655517578125,283.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,16.694639205932617,0.0,-7.880878882815524e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487548828125,0.0,0.0,0.0001007493847282,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396301269531,0.0,0.0,0.0001060948197846,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388061523437,0.0,0.0,7.836129952920601e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34527587890625,0.0,0.0,0.0001060944778146,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514404296875,0.0,0.0,0.0005032488843426,285.3573608398437,294.1499938964844,298.973876953125,292.0279541015625,298.2370300292969,299.0297546386719,283.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,16.63912582397461,0.0,-7.85795037927528e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487548828125,0.0,0.0,0.0001007493847282,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396301269531,0.0,0.0,0.0001060948197846,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388061523437,0.0,0.0,7.836129952920601e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34527587890625,0.0,0.0,0.0001060944778146,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514404296875,0.0,0.0,0.0005032488843426,285.3573608398437,294.1499938964844,298.973876953125,292.0279541015625,298.2370300292969,299.0297546386719,283.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,16.63912582397461,0.0,-7.85795037927528e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34100341796875,0.0,0.0,0.0001005972808343,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0001059346323017,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,7.824298518244177e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33758544921875,0.0,0.0,0.0001059342976077,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436584472656,0.0,0.0,0.0005024893325753,285.3461608886719,294.1499938964844,298.9371032714844,292.0690002441406,298.2506408691406,298.993896484375,283.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719349374994,1.4275746806902134e-08,0.0010719207348302,-0.0364354252815246,0.0,0.0,0.0,-0.0118899103254079,60.0,16.584882736206055,0.0,-7.834224646785516e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
