time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34100341796875,0.0,0.0,0.0001005972808343,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0001059346323017,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,7.824298518244177e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33758544921875,0.0,0.0,0.0001059342976077,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436584472656,0.0,0.0,0.0005024893325753,285.3461608886719,294.1499938964844,298.9371032714844,292.0690002441406,298.2506408691406,298.993896484375,283.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719349374994,1.4275746806902134e-08,0.0010719207348302,-0.0364354252815246,0.0,0.0,0.0,-0.0118899103254079,60.0,16.584882736206055,0.0,-7.834224646785516e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332824707031,0.0,0.0,0.0001004483492579,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,0.0001057777844835,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,7.812713738530874e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,0.0001057774570654,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359069824219,0.0,0.0,0.0005017455550841,285.3350524902344,294.1499938964844,298.900146484375,292.10479736328125,298.26318359375,298.9579162597656,283.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703467996791,1.4090034028413356e-08,0.0010703327134251,-0.0359497107565403,0.0,0.0,0.0,-0.0117978453636169,60.0,16.528791427612305,0.0,-7.81102826863389e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332824707031,0.0,0.0,0.0001004483492579,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,0.0001057777844835,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,7.812713738530874e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,0.0001057774570654,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359069824219,0.0,0.0,0.0005017455550841,285.3350524902344,294.1499938964844,298.900146484375,292.10479736328125,298.26318359375,298.9579162597656,283.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703467996791,1.4090034028413356e-08,0.0010703327134251,-0.0359497107565403,0.0,0.0,0.0,-0.0117978453636169,60.0,16.528791427612305,0.0,-7.81102826863389e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255920410156,0.0,0.0,0.0001003115976345,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168334960937,0.0,0.0,0.0001056337641784,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,7.8020770160947e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.322265625,0.0,0.0,0.0001056334367603,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32818603515625,0.0,0.0,0.0005010626628063,285.3240966796875,294.1499938964844,298.86297607421875,292.134765625,298.27459716796875,298.9217529296875,283.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688884649425,1.3919502883652513e-08,0.0010688744951039,-0.0355036817491054,0.0,0.0,0.0,-0.0117133054882287,60.0,16.46990394592285,0.0,-7.789758882381649e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255920410156,0.0,0.0,0.0001003115976345,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168334960937,0.0,0.0,0.0001056337641784,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,7.8020770160947e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.322265625,0.0,0.0,0.0001056334367603,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32818603515625,0.0,0.0,0.0005010626628063,285.3240966796875,294.1499938964844,298.86297607421875,292.134765625,298.27459716796875,298.9217529296875,283.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688884649425,1.3919502883652513e-08,0.0010688744951039,-0.0355036817491054,0.0,0.0,0.0,-0.0117133054882287,60.0,16.46990394592285,0.0,-7.789758882381649e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,0.0001002471617539,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31304931640625,0.0,0.0,0.0001055659085977,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122863769531,0.0,0.0,7.79706533649005e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184509277344,0.0,0.0,0.0001055655884556,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,0.0005007409490644,285.31866455078125,294.1499938964844,298.84429931640625,292.1473999023437,298.27996826171875,298.90362548828125,283.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682013817131,1.383915471109276e-08,0.0010681875282898,-0.0352935194969177,0.0,0.0,0.0,-0.011673473753035,60.0,16.439754486083984,0.0,-7.779747335234789e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179626464844,0.0,0.0,0.000100189630757,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092956542969,0.0,0.0,0.0001055053144227,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,7.792589894961566e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146667480469,0.0,0.0,0.0001055049942806,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,0.0005004536360502,285.3132629394531,294.1499938964844,298.8255615234375,292.15838623046875,298.2851257324219,298.8854064941406,283.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767399664743609e-08,0.0010675740195438,-0.0351058319211006,0.0,0.0,0.0,-0.0116379018872976,60.0,16.408552169799805,0.0,-7.770812260332607e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,0.0001000935881165,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30181884765625,0.0,0.0,0.00010540416406,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3010559082031,0.0,0.0,7.785118941683322e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,0.0001054038511938,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128662109375,0.0,0.0,0.0004999740631319,285.3025207519531,294.1499938964844,298.78790283203125,292.1750793457031,298.29473876953125,298.8487854003906,283.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665631853044,1.3647598606780777e-08,0.0010665495647117,-0.0347924642264843,0.0,0.0,0.0,-0.0115785114467144,60.0,16.342519760131836,0.0,-7.755905073736359e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,0.0001000935881165,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30181884765625,0.0,0.0,0.00010540416406,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3010559082031,0.0,0.0,7.785118941683322e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3070983886719,0.0,0.0,0.0001054038511938,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128662109375,0.0,0.0,0.0004999740631319,285.3025207519531,294.1499938964844,298.78790283203125,292.1750793457031,298.29473876953125,298.8487854003906,283.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665631853044,1.3647598606780777e-08,0.0010665495647117,-0.0347924642264843,0.0,0.0,0.0,-0.0115785114467144,60.0,16.342519760131836,0.0,-7.755905073736359e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.30279541015625,0.0,0.0,0.0001000224510789,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,0.0001053292435244,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0,7.779584848321974e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995910644531,0.0,0.0,0.0001053289306582,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052673339844,0.0,0.0,0.0004996189381927,285.2919311523437,294.1499938964844,298.75,292.1843566894531,298.3034973144531,298.8118591308594,283.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658039245754,1.3558835831872784e-08,0.0010657903039827,-0.034560278058052,0.0,0.0,0.0,-0.0115345064550638,60.0,16.27178192138672,0.0,-7.74486963450727e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.30279541015625,0.0,0.0,0.0001000224510789,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943725585937,0.0,0.0,0.0001053292435244,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936096191406,0.0,0.0,7.779584848321974e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995910644531,0.0,0.0,0.0001053289306582,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052673339844,0.0,0.0,0.0004996189381927,285.2919311523437,294.1499938964844,298.75,292.1843566894531,298.3034973144531,298.8118591308594,283.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658039245754,1.3558835831872784e-08,0.0010657903039827,-0.034560278058052,0.0,0.0,0.0,-0.0115345064550638,60.0,16.27178192138672,0.0,-7.74486963450727e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.996841254178436e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2869873046875,0.0,0.0,0.000105272330984,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862243652344,0.0,0.0,7.77538152760826e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,0.0001052720253937,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.000499349203892,285.28143310546875,294.1499938964844,298.7117614746094,292.1893615722656,298.31134033203125,298.7745361328125,283.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652272030711,1.3491387562680757e-08,0.0010652136988937,-0.0343838408589363,0.0,0.0,0.0,-0.0115010701119899,60.0,16.19744873046875,0.0,-7.736489493481713e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952880859375,0.0,0.0,9.996841254178436e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2869873046875,0.0,0.0,0.000105272330984,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862243652344,0.0,0.0,7.77538152760826e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2921142578125,0.0,0.0,0.0001052720253937,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.000499349203892,285.28143310546875,294.1499938964844,298.7117614746094,292.1893615722656,298.31134033203125,298.7745361328125,283.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652272030711,1.3491387562680757e-08,0.0010652136988937,-0.0343838408589363,0.0,0.0,0.0,-0.0115010701119899,60.0,16.19744873046875,0.0,-7.736489493481713e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.287841796875,0.0,0.0,9.991916158469394e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2796325683594,0.0,0.0,0.0001052204606821,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2789001464844,0.0,0.0,7.771550008328632e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28472900390625,0.0,0.0,0.0001052201550919,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2902526855469,0.0,0.0,0.00049910339294,285.2711181640625,294.1499938964844,298.67315673828125,292.19366455078125,298.3182067871094,298.7368469238281,283.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429897194328078e-08,0.0010646879673004,-0.034222986549139,0.0,0.0,0.0,-0.0114705869928002,60.0,16.124004364013672,0.0,-7.728853290700499e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.287841796875,0.0,0.0,9.991916158469394e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2796325683594,0.0,0.0,0.0001052204606821,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2789001464844,0.0,0.0,7.771550008328632e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28472900390625,0.0,0.0,0.0001052201550919,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2902526855469,0.0,0.0,0.00049910339294,285.2711181640625,294.1499938964844,298.67315673828125,292.19366455078125,298.3182067871094,298.7368469238281,283.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429897194328078e-08,0.0010646879673004,-0.034222986549139,0.0,0.0,0.0,-0.0114705869928002,60.0,16.124004364013672,0.0,-7.728853290700499e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841491699219,0.0,0.0,9.989622776629405e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2760009765625,0.0,0.0,0.0001051963045028,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2752685546875,0.0,0.0,7.769765943521634e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2810363769531,0.0,0.0,0.0001051959989126,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865600585937,0.0,0.0,0.0004989888984709,285.2660217285156,294.1499938964844,298.6537475585937,292.195556640625,298.3212585449219,298.71783447265625,283.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644565336406,1.3401263210255364e-08,0.0010644431458786,-0.0341480821371078,0.0,0.0,0.0,-0.0114563927054405,60.0,16.088247299194336,0.0,-7.725298445393491e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.28045654296875,0.0,0.0,9.98743562377058e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2723693847656,0.0,0.0,0.0001051732615451,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2716369628906,0.0,0.0,7.768064097035676e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2773742675781,0.0,0.0,0.0001051729632308,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2828369140625,0.0,0.0,0.0004988797591067,285.2609558105469,294.1499938964844,298.6342468261719,292.1972961425781,298.3240966796875,298.6987609863281,283.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064223004505,1.3373948171135908e-08,0.001064209616743,-0.034076627343893,0.0,0.0,0.0,-0.0114428512752056,60.0,16.05316734313965,0.0,-7.72190844600118e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.27313232421875,0.0,0.0,9.983356721932068e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26513671875,0.0,0.0,0.0001051303042913,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2644348144531,0.0,0.0,7.764891051920131e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701110839844,0.0,0.0,0.0001051300059771,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,0.0004986762069165,285.2509155273437,294.1499938964844,298.5950012207031,292.2002258300781,298.3292236328125,298.6603698730469,283.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637872619554,1.3323012026944523e-08,0.0010637739906087,-0.0339433774352073,0.0,0.0,0.0,-0.0114175993949174,60.0,15.984743118286133,0.0,-7.71558887890933e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.27313232421875,0.0,0.0,9.983356721932068e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26513671875,0.0,0.0,0.0001051303042913,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2644348144531,0.0,0.0,7.764891051920131e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701110839844,0.0,0.0,0.0001051300059771,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,0.0004986762069165,285.2509155273437,294.1499938964844,298.5950012207031,292.2002258300781,298.3292236328125,298.6603698730469,283.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637872619554,1.3323012026944523e-08,0.0010637739906087,-0.0339433774352073,0.0,0.0,0.0,-0.0114175993949174,60.0,15.984743118286133,0.0,-7.71558887890933e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2658996582031,0.0,0.0,9.979721653508022e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25799560546875,0.0,0.0,0.0001050920109264,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2572937011719,0.0,0.0,7.762062887195498e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.26287841796875,0.0,0.0,0.0001050917198881,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682189941406,0.0,0.0,0.0004984947736375,285.24102783203125,294.1499938964844,298.5555114746094,292.2025146484375,298.33349609375,298.62164306640625,283.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633990168571,1.3277602128880517e-08,0.0010633857455104,-0.03382458537817,0.0,0.0,0.0,-0.0113950883969664,60.0,15.918856620788574,0.0,-7.709957117185695e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2658996582031,0.0,0.0,9.979721653508022e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25799560546875,0.0,0.0,0.0001050920109264,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2572937011719,0.0,0.0,7.762062887195498e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.26287841796875,0.0,0.0,0.0001050917198881,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682189941406,0.0,0.0,0.0004984947736375,285.24102783203125,294.1499938964844,298.5555114746094,292.2025146484375,298.33349609375,298.62164306640625,283.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633990168571,1.3277602128880517e-08,0.0010633857455104,-0.03382458537817,0.0,0.0,0.0,-0.0113950883969664,60.0,15.918856620788574,0.0,-7.709957117185695e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2586975097656,0.0,0.0,9.9764991318807e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2509155273437,0.0,0.0,0.0001050580685841,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2502136230469,0.0,0.0,7.75955559220165e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2557373046875,0.0,0.0,0.0001050577848218,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.260986328125,0.0,0.0,0.000498334004078,285.2312927246094,294.1499938964844,298.5157470703125,292.20416259765625,298.3369140625,298.5826110839844,283.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630546603351,1.323733922475867e-08,0.0010630413889884,-0.0337192565202713,0.0,0.0,0.0,-0.0113751273602247,60.0,15.855384826660156,0.0,-7.704964843924247e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2586975097656,0.0,0.0,9.9764991318807e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2509155273437,0.0,0.0,0.0001050580685841,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2502136230469,0.0,0.0,7.75955559220165e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2557373046875,0.0,0.0,0.0001050577848218,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.260986328125,0.0,0.0,0.000498334004078,285.2312927246094,294.1499938964844,298.5157470703125,292.20416259765625,298.3369140625,298.5826110839844,283.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630546603351,1.323733922475867e-08,0.0010630413889884,-0.0337192565202713,0.0,0.0,0.0,-0.0113751273602247,60.0,15.855384826660156,0.0,-7.704964843924247e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2515869140625,0.0,0.0,9.973681153496727e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2439270019531,0.0,0.0,0.0001050283826771,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24322509765625,0.0,0.0,7.757362618576735e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2486572265625,0.0,0.0,0.0001050280989147,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2538452148437,0.0,0.0,0.0004981933743692,285.2216796875,294.1499938964844,298.4757385253906,292.2052001953125,298.3395080566406,298.5433044433594,283.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627533774822,1.3202109627741264e-08,0.0010627402225509,-0.0336270928382873,0.0,0.0,0.0,-0.0113576631993055,60.0,15.794180870056152,0.0,-7.700598558813e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2515869140625,0.0,0.0,9.973681153496727e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2439270019531,0.0,0.0,0.0001050283826771,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24322509765625,0.0,0.0,7.757362618576735e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2486572265625,0.0,0.0,0.0001050280989147,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2538452148437,0.0,0.0,0.0004981933743692,285.2216796875,294.1499938964844,298.4757385253906,292.2052001953125,298.3395080566406,298.5433044433594,283.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627533774822,1.3202109627741264e-08,0.0010627402225509,-0.0336270928382873,0.0,0.0,0.0,-0.0113576631993055,60.0,15.794180870056152,0.0,-7.700598558813e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.0,0.0,9.97246606857516e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2404479980469,0.0,0.0,0.0001050155842676,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2397766113281,0.0,0.0,7.756418199278414e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24517822265625,0.0,0.0,0.0001050153077812,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2503356933594,0.0,0.0,0.0004981327801942,285.21697998046875,294.1499938964844,298.4556884765625,292.2055053710937,298.3404235839844,298.5235290527344,283.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626235743984,1.3186921776764391e-08,0.001062610419467,-0.0335873588919639,0.0,0.0,0.0,-0.0113501343876123,60.0,15.76463222503662,0.0,-7.69871633110597e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445983886719,0.0,0.0,9.971324470825492e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.23699951171875,0.0,0.0,0.0001050035571097,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.236328125,0.0,0.0,7.755529804853722e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24169921875,0.0,0.0,0.0001050032806233,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.246826171875,0.0,0.0,0.0004980758531019,285.2122802734375,294.1499938964844,298.435546875,292.20562744140625,298.34112548828125,298.503662109375,283.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625016875565,1.3172644308667714e-08,0.0010624885326251,-0.0335500091314315,0.0,0.0,0.0,-0.0113430572673678,60.0,15.735605239868164,0.0,-7.696947079693929e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,9.969220991479232e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.23016357421875,0.0,0.0,0.0001049814018188,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294616699219,0.0,0.0,7.753892714390531e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2347717285156,0.0,0.0,0.0001049811253324,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398376464844,0.0,0.0,0.0004979709628969,285.2030334472656,294.1499938964844,298.3951721191406,292.2054748535156,298.34210205078125,298.4638671875,283.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622763074934,1.3146324029378322e-08,0.0010622632689774,-0.0334811508655548,0.0,0.0,0.0,-0.0113300075754523,60.0,15.678543090820312,0.0,-7.693686399079527e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,9.969220991479232e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.23016357421875,0.0,0.0,0.0001049814018188,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294616699219,0.0,0.0,7.753892714390531e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2347717285156,0.0,0.0,0.0001049811253324,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2398376464844,0.0,0.0,0.0004979709628969,285.2030334472656,294.1499938964844,298.3951721191406,292.2054748535156,298.34210205078125,298.4638671875,283.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622763074934,1.3146324029378322e-08,0.0010622632689774,-0.0334811508655548,0.0,0.0,0.0,-0.0113300075754523,60.0,15.678543090820312,0.0,-7.693686399079527e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23077392578125,0.0,0.0,9.9675620731432e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.223388671875,0.0,0.0,0.0001049639176926,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.22271728515625,0.0,0.0,7.752601959509775e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279663085937,0.0,0.0,0.0001049636484822,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2329406738281,0.0,0.0,0.0004978882498107,285.19390869140625,294.1499938964844,298.3546447753906,292.2047424316406,298.3422546386719,298.423828125,283.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620986577123,1.3125545983427857e-08,0.0010620855027809,-0.0334267914295196,0.0,0.0,0.0,-0.011319707147777,60.0,15.623333930969238,0.0,-7.691112813290601e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.23077392578125,0.0,0.0,9.9675620731432e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.223388671875,0.0,0.0,0.0001049639176926,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.22271728515625,0.0,0.0,7.752601959509775e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279663085937,0.0,0.0,0.0001049636484822,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2329406738281,0.0,0.0,0.0004978882498107,285.19390869140625,294.1499938964844,298.3546447753906,292.2047424316406,298.3422546386719,298.423828125,283.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620986577123,1.3125545983427857e-08,0.0010620855027809,-0.0334267914295196,0.0,0.0,0.0,-0.011319707147777,60.0,15.623333930969238,0.0,-7.691112813290601e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239990234375,0.0,0.0,9.966261131921784e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2167053222656,0.0,0.0,0.0001049502097885,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2160339355469,0.0,0.0,7.751589146209881e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2212219238281,0.0,0.0,0.000104949940578,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22613525390625,0.0,0.0,0.0004978234064765,285.1849670410156,294.1499938964844,298.3139953613281,292.2034606933594,298.3415832519531,298.3835754394531,283.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109232810393225e-08,0.0010619460372254,-0.0333841145038604,0.0,0.0,0.0,-0.0113116195425391,60.0,15.569875717163086,0.0,-7.689092740292838e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239990234375,0.0,0.0,9.966261131921784e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2167053222656,0.0,0.0,0.0001049502097885,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2160339355469,0.0,0.0,7.751589146209881e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2212219238281,0.0,0.0,0.000104949940578,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22613525390625,0.0,0.0,0.0004978234064765,285.1849670410156,294.1499938964844,298.3139953613281,292.2034606933594,298.3415832519531,298.3835754394531,283.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109232810393225e-08,0.0010619460372254,-0.0333841145038604,0.0,0.0,0.0,-0.0113116195425391,60.0,15.569875717163086,0.0,-7.689092740292838e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21728515625,0.0,0.0,9.965302888303996e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2101135253906,0.0,0.0,0.0001049401107593,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2094421386719,0.0,0.0,7.750843360554427e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145690917969,0.0,0.0,0.0001049398415489,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.21942138671875,0.0,0.0,0.0004977756761945,285.1762084960937,294.1499938964844,298.2732238769531,292.20166015625,298.34014892578125,298.3431701660156,283.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618561645969,1.3097189111022093e-08,0.0010618431260809,-0.033352605998516,0.0,0.0,0.0,-0.0113056497648358,60.0,15.51800537109375,0.0,-7.687601311090475e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21728515625,0.0,0.0,9.965302888303996e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2101135253906,0.0,0.0,0.0001049401107593,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2094421386719,0.0,0.0,7.750843360554427e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145690917969,0.0,0.0,0.0001049398415489,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.21942138671875,0.0,0.0,0.0004977756761945,285.1762084960937,294.1499938964844,298.2732238769531,292.20166015625,298.34014892578125,298.3431701660156,283.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618561645969,1.3097189111022093e-08,0.0010618431260809,-0.033352605998516,0.0,0.0,0.0,-0.0113056497648358,60.0,15.51800537109375,0.0,-7.687601311090475e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2139892578125,0.0,0.0,9.9649878393393e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0,0.0001049367856467,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2062072753906,0.0,0.0,7.750597433187068e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2112731933594,0.0,0.0,0.0001049365237122,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2160949707031,0.0,0.0,0.0004977600183337,285.1719055175781,294.1499938964844,298.2528076171875,292.2005615234375,298.33905029296875,298.3229064941406,283.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618222877383,1.3093210071701833e-08,0.0010618092492222,-0.0333421975374221,0.0,0.0,0.0,-0.0113036781549453,60.0,15.492793083190918,0.0,-7.687108904974593e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.0,0.0,9.96473027043976e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20361328125,0.0,0.0,0.0001049340717145,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2029724121094,0.0,0.0,7.750397344352677e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2080078125,0.0,0.0,0.00010493380978,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2127990722656,0.0,0.0,0.000497747270856,285.1676330566406,294.1499938964844,298.2323913574219,292.1993103027344,298.3377685546875,298.3025817871094,283.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061794697307,1.3089955785972052e-08,0.001061781658791,-0.0333336815237998,0.0,0.0,0.0,-0.0113020660355687,60.0,15.467897415161133,0.0,-7.686706027243417e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.0,0.0,9.964370110537855e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1972045898437,0.0,0.0,0.0001049302736646,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965637207031,0.0,0.0,7.75011649238877e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015380859375,0.0,0.0,0.0001049300117301,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2062683105469,0.0,0.0,0.0004977294011041,285.1592102050781,294.1499938964844,298.1914978027344,292.1965026855469,298.3348693847656,298.2619323730469,283.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617552325129,1.3085366568077461e-08,0.0010617420775815,-0.0333216786384582,0.0,0.0,0.0,-0.0112997898831963,60.0,15.41873264312744,0.0,-7.686137593054809e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2041931152344,0.0,0.0,9.964370110537855e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1972045898437,0.0,0.0,0.0001049302736646,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965637207031,0.0,0.0,7.75011649238877e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2015380859375,0.0,0.0,0.0001049300117301,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2062683105469,0.0,0.0,0.0004977294011041,285.1592102050781,294.1499938964844,298.1914978027344,292.1965026855469,298.3348693847656,298.2619323730469,283.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617552325129,1.3085366568077461e-08,0.0010617420775815,-0.0333216786384582,0.0,0.0,0.0,-0.0112997898831963,60.0,15.41873264312744,0.0,-7.686137593054809e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
