time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1977844238281,0.0,0.0,9.964394121197984e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908874511719,0.0,0.0,0.0001049305137712,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19024658203125,0.0,0.0,7.750133954687044e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1951599121094,0.0,0.0,0.0001049302591127,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1998291015625,0.0,0.0,0.0004977307398803,285.15093994140625,294.1499938964844,298.15057373046875,292.1932067871094,298.3312072753906,298.22119140625,283.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617567459121,1.3085562855508217e-08,0.001061743707396,-0.0333221927285194,0.0,0.0,0.0,-0.0112998867407441,60.0,15.370830535888672,0.0,-7.686161751507825e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1977844238281,0.0,0.0,9.964394121197984e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908874511719,0.0,0.0,0.0001049305137712,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19024658203125,0.0,0.0,7.750133954687044e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1951599121094,0.0,0.0,0.0001049302591127,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1998291015625,0.0,0.0,0.0004977307398803,285.15093994140625,294.1499938964844,298.15057373046875,292.1932067871094,298.3312072753906,298.22119140625,283.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617567459121,1.3085562855508217e-08,0.001061743707396,-0.0333221927285194,0.0,0.0,0.0,-0.0112998867407441,60.0,15.370830535888672,0.0,-7.686161751507825e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19146728515625,0.0,0.0,9.964729542843996e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846618652344,0.0,0.0,0.0001049340353347,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.0,0.0,7.750394433969632e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1888732910156,0.0,0.0,0.0001049337879521,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1934814453125,0.0,0.0,0.0004977476783096,285.1428527832031,294.1499938964844,298.109619140625,292.1894226074219,298.3268127441406,298.18035888671875,283.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791786924,1.3089650252595676e-08,0.0010617786319926,-0.033332884311676,0.0,0.0,0.0,-0.0113019123673439,60.0,15.324052810668944,0.0,-7.686668368478422e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19146728515625,0.0,0.0,9.964729542843996e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846618652344,0.0,0.0,0.0001049340353347,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.0,0.0,7.750394433969632e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1888732910156,0.0,0.0,0.0001049337879521,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1934814453125,0.0,0.0,0.0004977476783096,285.1428527832031,294.1499938964844,298.109619140625,292.1894226074219,298.3268127441406,298.18035888671875,283.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791786924,1.3089650252595676e-08,0.0010617786319926,-0.033332884311676,0.0,0.0,0.0,-0.0113019123673439,60.0,15.324052810668944,0.0,-7.686668368478422e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18524169921875,0.0,0.0,9.965373465092851e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784973144531,0.0,0.0,0.0001049408092512,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.17791748046875,0.0,0.0,7.750895019853488e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18267822265625,0.0,0.0,0.0001049405618687,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1872253417969,0.0,0.0,0.0004977799835614,285.1349182128906,294.1499938964844,298.0687255859375,292.1852111816406,298.3217163085937,298.1394958496094,283.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618594242259,1.3097579909526758e-08,0.0010618462692946,-0.0333536267280578,0.0,0.0,0.0,-0.0113058425486087,60.0,15.278355598449709,0.0,-7.687649627996508e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18524169921875,0.0,0.0,9.965373465092851e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784973144531,0.0,0.0,0.0001049408092512,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.17791748046875,0.0,0.0,7.750895019853488e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18267822265625,0.0,0.0,0.0001049405618687,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1872253417969,0.0,0.0,0.0004977799835614,285.1349182128906,294.1499938964844,298.0687255859375,292.1852111816406,298.3217163085937,298.1394958496094,283.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618594242259,1.3097579909526758e-08,0.0010618462692946,-0.0333536267280578,0.0,0.0,0.0,-0.0113058425486087,60.0,15.278355598449709,0.0,-7.687649627996508e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18218994140625,0.0,0.0,9.965850767912344e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1755065917969,0.0,0.0,0.0001049458369379,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1748962402344,0.0,0.0,7.751266093691811e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1796264648437,0.0,0.0,0.0001049455895554,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.18414306640625,0.0,0.0,0.0004978039069101,285.13104248046875,294.1499938964844,298.0482788085937,292.1829528808594,298.31884765625,298.1190490722656,283.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103480966947244e-08,0.0010618971427902,-0.0333690680563449,0.0,0.0,0.0,-0.0113087696954607,60.0,15.255973815917969,0.0,-7.688380776471605e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791381835937,0.0,0.0,9.96638191281818e-05,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724853515625,0.0,0.0,0.0001049514175974,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1719055175781,0.0,0.0,7.751677912892774e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,0.0001049511702149,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1810913085937,0.0,0.0,0.0004978304496034,285.127197265625,294.1499938964844,298.02783203125,292.1805725097656,298.3158264160156,298.0986022949219,283.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061966526322,1.3110045493647249e-08,0.0010619533713907,-0.0333862416446208,0.0,0.0,0.0,-0.0113120255991816,60.0,15.233799934387209,0.0,-7.689193637361313e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,9.967606456484646e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1665344238281,0.0,0.0,0.0001049643033184,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1659545898437,0.0,0.0,7.75263033574447e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.17059326171875,0.0,0.0,0.0001049640632118,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750183105469,0.0,0.0,0.0004978918004781,285.1195983886719,294.1499938964844,297.987060546875,292.175537109375,298.3094787597656,298.0577392578125,283.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125211140163628e-08,0.0010620824759826,-0.0334259159862995,0.0,0.0,0.0,-0.0113195404410362,60.0,15.189897537231444,0.0,-7.691071601811927e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,9.967606456484646e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1665344238281,0.0,0.0,0.0001049643033184,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1659545898437,0.0,0.0,7.75263033574447e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.17059326171875,0.0,0.0,0.0001049640632118,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750183105469,0.0,0.0,0.0004978918004781,285.1195983886719,294.1499938964844,297.987060546875,292.175537109375,298.3094787597656,298.0577392578125,283.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125211140163628e-08,0.0010620824759826,-0.0334259159862995,0.0,0.0,0.0,-0.0113195404410362,60.0,15.189897537231444,0.0,-7.691071601811927e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.16717529296875,0.0,0.0,9.969240636564793e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.16070556640625,0.0,0.0,0.0001049815109581,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1601257324219,0.0,0.0,7.753900717943907e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1647033691406,0.0,0.0,0.0001049812708515,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690673828125,0.0,0.0,0.0004979735822416,285.1121826171875,294.1499938964844,297.94635009765625,292.17010498046875,298.3023986816406,298.0168762207031,283.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622690897434,1.3145483812593284e-08,0.0010622559348121,-0.0334789529442787,0.0,0.0,0.0,-0.0113295903429389,60.0,15.146867752075195,0.0,-7.693582659840106e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.16717529296875,0.0,0.0,9.969240636564793e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.16070556640625,0.0,0.0,0.0001049815109581,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1601257324219,0.0,0.0,7.753900717943907e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1647033691406,0.0,0.0,0.0001049812708515,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1690673828125,0.0,0.0,0.0004979735822416,285.1121826171875,294.1499938964844,297.94635009765625,292.17010498046875,298.3023986816406,298.0168762207031,283.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622690897434,1.3145483812593284e-08,0.0010622559348121,-0.0334789529442787,0.0,0.0,0.0,-0.0113295903429389,60.0,15.146867752075195,0.0,-7.693582659840106e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1613464355469,0.0,0.0,9.971187682822348e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549377441406,0.0,0.0,0.0001050020073307,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.15435791015625,0.0,0.0,7.755414844723418e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1589050292969,0.0,0.0,0.0001050017745001,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1632080078125,0.0,0.0,0.0004980709636583,285.1049499511719,294.1499938964844,297.90576171875,292.164306640625,298.2947082519531,297.9761047363281,283.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169656476463842e-08,0.0010624625720083,-0.0335421897470951,0.0,0.0,0.0,-0.0113415736705064,60.0,15.104718208312988,0.0,-7.696576886928599e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1613464355469,0.0,0.0,9.971187682822348e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1549377441406,0.0,0.0,0.0001050020073307,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.15435791015625,0.0,0.0,7.755414844723418e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1589050292969,0.0,0.0,0.0001050017745001,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1632080078125,0.0,0.0,0.0004980709636583,285.1049499511719,294.1499938964844,297.90576171875,292.164306640625,298.2947082519531,297.9761047363281,283.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169656476463842e-08,0.0010624625720083,-0.0335421897470951,0.0,0.0,0.0,-0.0113415736705064,60.0,15.104718208312988,0.0,-7.696576886928599e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556091308594,0.0,0.0,9.97347160591744e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1492919921875,0.0,0.0,0.0001050260470947,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.14874267578125,0.0,0.0,7.757190178381279e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1531982421875,0.0,0.0,0.000105025814264,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.157470703125,0.0,0.0,0.0004981851670891,285.0978698730469,294.1499938964844,297.8653259277344,292.1581726074219,298.286376953125,297.9353942871094,283.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198021342475386e-08,0.001062705181539,-0.0336163975298404,0.0,0.0,0.0,-0.0113556357100605,60.0,15.063355445861816,0.0,-7.700091941842403e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556091308594,0.0,0.0,9.97347160591744e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1492919921875,0.0,0.0,0.0001050260470947,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.14874267578125,0.0,0.0,7.757190178381279e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1531982421875,0.0,0.0,0.000105025814264,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.157470703125,0.0,0.0,0.0004981851670891,285.0978698730469,294.1499938964844,297.8653259277344,292.1581726074219,298.286376953125,297.9353942871094,283.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198021342475386e-08,0.001062705181539,-0.0336163975298404,0.0,0.0,0.0,-0.0113556357100605,60.0,15.063355445861816,0.0,-7.700091941842403e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1528015136719,0.0,0.0,9.974774002330378e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1465148925781,0.0,0.0,0.0001050397622748,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1459655761719,0.0,0.0,7.758202991681173e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1504211425781,0.0,0.0,0.0001050395294441,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1546325683594,0.0,0.0,0.0004982503014616,285.09442138671875,294.1499938964844,297.8451538085937,292.15496826171875,298.28192138671875,297.9150695800781,283.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.321420839417442e-08,0.0010628439486026,-0.033658742904663,0.0,0.0,0.0,-0.0113636627793312,60.0,15.04304027557373,0.0,-7.702097803985455e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1499938964844,0.0,0.0,9.97613024082966e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1437683105469,0.0,0.0,0.0001050540377036,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1432189941406,0.0,0.0,7.759257277939469e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1476135253906,0.0,0.0,0.000105053804873,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1518249511719,0.0,0.0,0.0004983181133866,285.09100341796875,294.1499938964844,297.8250427246094,292.1517028808594,298.2773742675781,297.8948059082031,283.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630014585331,1.3231058915152973e-08,0.0010629881871864,-0.0337028242647647,0.0,0.0,0.0,-0.0113720167428255,60.0,15.0228853225708,0.0,-7.704186089085854e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1444702148437,0.0,0.0,9.979018068406732e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383056640625,0.0,0.0,0.0001050844439305,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13775634765625,0.0,0.0,7.761503366054967e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1421203613281,0.0,0.0,0.0001050842183758,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462707519531,0.0,0.0,0.0004984625265933,285.084228515625,294.1499938964844,297.78497314453125,292.1448974609375,298.2679443359375,297.85430908203125,283.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633078636601,1.3266959086877252e-08,0.0010632945923134,-0.0337967425584793,0.0,0.0,0.0,-0.0113898105919361,60.0,14.982945442199709,0.0,-7.708636928782654e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1444702148437,0.0,0.0,9.979018068406732e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1383056640625,0.0,0.0,0.0001050844439305,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13775634765625,0.0,0.0,7.761503366054967e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1421203613281,0.0,0.0,0.0001050842183758,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462707519531,0.0,0.0,0.0004984625265933,285.084228515625,294.1499938964844,297.78497314453125,292.1448974609375,298.2679443359375,297.85430908203125,283.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633078636601,1.3266959086877252e-08,0.0010632945923134,-0.0337967425584793,0.0,0.0,0.0,-0.0113898105919361,60.0,14.982945442199709,0.0,-7.708636928782654e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390380859375,0.0,0.0,9.982322080759332e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329650878906,0.0,0.0,0.0001051192230079,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1324462890625,0.0,0.0,7.764072506688535e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13671875,0.0,0.0,0.0001051190047292,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1408386230469,0.0,0.0,0.0004986276617273,285.0776672363281,294.1499938964844,297.7451171875,292.1378173828125,298.2578125,297.8139953613281,283.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308040003323642e-08,0.0010636458173394,-0.0339042134582996,0.0,0.0,0.0,-0.0114101758226752,60.0,14.943765640258787,0.0,-7.713731520198054e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1390380859375,0.0,0.0,9.982322080759332e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329650878906,0.0,0.0,0.0001051192230079,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1324462890625,0.0,0.0,7.764072506688535e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13671875,0.0,0.0,0.0001051190047292,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1408386230469,0.0,0.0,0.0004986276617273,285.0776672363281,294.1499938964844,297.7451171875,292.1378173828125,298.2578125,297.8139953613281,283.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308040003323642e-08,0.0010636458173394,-0.0339042134582996,0.0,0.0,0.0,-0.0114101758226752,60.0,14.943765640258787,0.0,-7.713731520198054e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1337280273437,0.0,0.0,9.98587638605386e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12774658203125,0.0,0.0,0.0001051566505338,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.127197265625,0.0,0.0,7.766836642986163e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1314392089844,0.0,0.0,0.0001051564322551,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.135498046875,0.0,0.0,0.0004988053697161,285.0712890625,294.1499938964844,297.7055053710937,292.1304626464844,298.2471923828125,297.7738647460937,283.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640372056514,1.3352246419628956e-08,0.0010640238178893,-0.0340198576450347,0.0,0.0,0.0,-0.011432091705501,60.0,14.905197143554688,0.0,-7.719215489032649e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1337280273437,0.0,0.0,9.98587638605386e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12774658203125,0.0,0.0,0.0001051566505338,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.127197265625,0.0,0.0,7.766836642986163e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1314392089844,0.0,0.0,0.0001051564322551,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.135498046875,0.0,0.0,0.0004988053697161,285.0712890625,294.1499938964844,297.7055053710937,292.1304626464844,298.2471923828125,297.7738647460937,283.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640372056514,1.3352246419628956e-08,0.0010640238178893,-0.0340198576450347,0.0,0.0,0.0,-0.011432091705501,60.0,14.905197143554688,0.0,-7.719215489032649e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1285095214844,0.0,0.0,9.989721002057196e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12261962890625,0.0,0.0,0.0001051971194101,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1220703125,0.0,0.0,7.76982560637407e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1262512207031,0.0,0.0,0.0001051969011314,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1302490234375,0.0,0.0,0.0004989975132048,285.0650634765625,294.1499938964844,297.6661682128906,292.12286376953125,298.2359924316406,297.7339782714844,283.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400059728496672e-08,0.0010644326684996,-0.0341449342668056,0.0,0.0,0.0,-0.0114557947963476,60.0,14.867254257202148,0.0,-7.725149231418983e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1285095214844,0.0,0.0,9.989721002057196e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12261962890625,0.0,0.0,0.0001051971194101,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1220703125,0.0,0.0,7.76982560637407e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1262512207031,0.0,0.0,0.0001051969011314,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1302490234375,0.0,0.0,0.0004989975132048,285.0650634765625,294.1499938964844,297.6661682128906,292.12286376953125,298.2359924316406,297.7339782714844,283.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400059728496672e-08,0.0010644326684996,-0.0341449342668056,0.0,0.0,0.0,-0.0114557947963476,60.0,14.867254257202148,0.0,-7.725149231418983e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1259460449219,0.0,0.0,9.991747356252743e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1200866699219,0.0,0.0,0.0001052184597938,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1195678710937,0.0,0.0,7.771401578793302e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.12371826171875,0.0,0.0,0.0001052182415151,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.127685546875,0.0,0.0,0.0004990987945348,285.0620422363281,294.1499938964844,297.6466064453125,292.11895751953125,298.2301330566406,297.7141418457031,283.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425271561118281e-08,0.0010646485025063,-0.0342108868062496,0.0,0.0,0.0,-0.0114682940766215,60.0,14.84854221343994,0.0,-7.728279172170005e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1234436035156,0.0,0.0,9.993809362640604e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1175842285156,0.0,0.0,0.0001052401712513,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1170654296875,0.0,0.0,7.773005199851468e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1212158203125,0.0,0.0,0.0001052399529726,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1251525878906,0.0,0.0,0.0004992018803022,285.0590515136719,294.1499938964844,297.6271057128906,292.114990234375,298.2241516113281,297.6943359375,283.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.345092037752238e-08,0.0010648679453879,-0.0342779830098152,0.0,0.0,0.0,-0.0114810094237327,60.0,14.829951286315918,0.0,-7.731463824711683e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.118408203125,0.0,0.0,9.99803451122716e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1126708984375,0.0,0.0,0.0001052846564562,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1121520996094,0.0,0.0,7.776290294714272e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1162414550781,0.0,0.0,0.0001052844381774,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1201171875,0.0,0.0,0.0004994129994884,285.0531311035156,294.1499938964844,297.58837890625,292.10693359375,298.21197509765625,297.6549072265625,283.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503482776400233e-08,0.0010653169592842,-0.0344154834747314,0.0,0.0,0.0,-0.0115070650354027,60.0,14.793018341064451,0.0,-7.73799158082511e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.118408203125,0.0,0.0,9.99803451122716e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1126708984375,0.0,0.0,0.0001052846564562,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1121520996094,0.0,0.0,7.776290294714272e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1162414550781,0.0,0.0,0.0001052844381774,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1201171875,0.0,0.0,0.0004994129994884,285.0531311035156,294.1499938964844,297.58837890625,292.10693359375,298.21197509765625,297.6549072265625,283.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503482776400233e-08,0.0010653169592842,-0.0344154834747314,0.0,0.0,0.0,-0.0115070650354027,60.0,14.793018341064451,0.0,-7.73799158082511e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.113525390625,0.0,0.0,0.0001000289848889,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1078491210937,0.0,0.0,0.0001053358719218,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1073303222656,0.0,0.0,7.780073065077886e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1113586425781,0.0,0.0,0.000105335660919,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1152038574219,0.0,0.0,0.000499656132888,285.04742431640625,294.1499938964844,297.54998779296875,292.09869384765625,298.19921875,297.6161499023437,283.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658480459824,1.3564012135702797e-08,0.0010658344253897,-0.0345738194882869,0.0,0.0,0.0,-0.0115370722487568,60.0,14.757498741149902,0.0,-7.745513386225866e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.113525390625,0.0,0.0,0.0001000289848889,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1078491210937,0.0,0.0,0.0001053358719218,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1073303222656,0.0,0.0,7.780073065077886e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1113586425781,0.0,0.0,0.000105335660919,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1152038574219,0.0,0.0,0.000499656132888,285.04742431640625,294.1499938964844,297.54998779296875,292.09869384765625,298.19921875,297.6161499023437,283.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658480459824,1.3564012135702797e-08,0.0010658344253897,-0.0345738194882869,0.0,0.0,0.0,-0.0115370722487568,60.0,14.757498741149902,0.0,-7.745513386225866e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1086730957031,0.0,0.0,0.0001000800402835,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1030578613281,0.0,0.0,0.0001053896266967,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1025695800781,0.0,0.0,7.784044282743707e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1065368652344,0.0,0.0,0.0001053894229698,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1103210449219,0.0,0.0,0.0004999112570658,285.041748046875,294.1499938964844,297.513671875,292.0914306640625,298.1864013671875,297.5775146484375,283.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066390890628,1.3627548867134465e-08,0.0010663772700354,-0.0347400195896625,0.0,0.0,0.0,-0.0115685677155852,60.0,14.722786903381348,0.0,-7.753411779276578e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1086730957031,0.0,0.0,0.0001000800402835,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1030578613281,0.0,0.0,0.0001053896266967,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1025695800781,0.0,0.0,7.784044282743707e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1065368652344,0.0,0.0,0.0001053894229698,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1103210449219,0.0,0.0,0.0004999112570658,285.041748046875,294.1499938964844,297.513671875,292.0914306640625,298.1864013671875,297.5775146484375,283.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066390890628,1.3627548867134465e-08,0.0010663772700354,-0.0347400195896625,0.0,0.0,0.0,-0.0115685677155852,60.0,14.722786903381348,0.0,-7.753411779276578e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1039428710937,0.0,0.0,0.0001001642158371,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.098388671875,0.0,0.0,0.0001054782624123,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.097900390625,0.0,0.0,7.790590461809188e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.101806640625,0.0,0.0,0.0001054780586855,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1055603027344,0.0,0.0,0.0005003318656235,285.0362854003906,294.1499938964844,297.4809875488281,292.0862731933594,298.1731262207031,297.5415954589844,283.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672878706827,1.3732352144302242e-08,0.0010672741336748,-0.035014159977436,0.0,0.0,0.0,-0.011620526202023,60.0,14.69442367553711,0.0,-7.76644952793504e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1039428710937,0.0,0.0,0.0001001642158371,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.098388671875,0.0,0.0,0.0001054782624123,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.097900390625,0.0,0.0,7.790590461809188e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.101806640625,0.0,0.0,0.0001054780586855,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1055603027344,0.0,0.0,0.0005003318656235,285.0362854003906,294.1499938964844,297.4809875488281,292.0862731933594,298.1731262207031,297.5415954589844,283.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672878706827,1.3732352144302242e-08,0.0010672741336748,-0.035014159977436,0.0,0.0,0.0,-0.011620526202023,60.0,14.69442367553711,0.0,-7.76644952793504e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1015930175781,0.0,0.0,0.0001002105273073,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960998535156,0.0,0.0,0.0001055270331562,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0956115722656,0.0,0.0,7.794192060828209e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0994873046875,0.0,0.0,0.0001055268294294,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.10321044921875,0.0,0.0,0.0005005632410757,285.0335998535156,294.1499938964844,297.4659118652344,292.0844421386719,298.1663818359375,297.5243835449219,283.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781355232,1.3790023345450209e-08,0.001067767618224,-0.0351650081574916,0.0,0.0,0.0,-0.0116491178050637,60.0,14.68253231048584,0.0,-7.773628851737159e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0992736816406,0.0,0.0,0.0001002604913082,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0938415527344,0.0,0.0,0.0001055796383298,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.09332275390625,0.0,0.0,7.798078149789944e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0971984863281,0.0,0.0,0.0001055794418789,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10089111328125,0.0,0.0,0.0005008128937333,285.03094482421875,294.1499938964844,297.4516296386719,292.0830993652344,298.1595458984375,297.5078125,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683131404221,1.3852241131928622e-08,0.0010682992869988,-0.0353277511894702,0.0,0.0,0.0,-0.0116799604147672,60.0,14.671992301940918,0.0,-7.781377320270624e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0947265625,0.0,0.0,0.0001003668876364,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08935546875,0.0,0.0,0.0001056916735251,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0888671875,0.0,0.0,7.806353096384555e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0926818847656,0.0,0.0,0.0001056914770742,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0963134765625,0.0,0.0,0.0005013445043005,285.0257568359375,294.1499938964844,297.4254455566406,292.081787109375,298.1457824707031,297.4763488769531,283.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694451630115,1.3984734259508969e-08,0.0010694311931729,-0.035674300044775,0.0,0.0,0.0,-0.0117456382140517,60.0,14.654085159301758,0.0,-7.797891754535159e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
