time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0947265625,0.0,0.0,0.0001003668876364,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08935546875,0.0,0.0,0.0001056916735251,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0888671875,0.0,0.0,7.806353096384555e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0926818847656,0.0,0.0,0.0001056914770742,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0963134765625,0.0,0.0,0.0005013445043005,285.0257568359375,294.1499938964844,297.4254455566406,292.081787109375,298.1457824707031,297.4763488769531,283.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694451630115,1.3984734259508969e-08,0.0010694311931729,-0.035674300044775,0.0,0.0,0.0,-0.0117456382140517,60.0,14.654085159301758,0.0,-7.797891754535159e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0902709960937,0.0,0.0,0.0001004807418212,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0849609375,0.0,0.0,0.0001058115594787,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0845031738281,0.0,0.0,7.815207209205255e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0882568359375,0.0,0.0,0.0001058113630278,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,0.0005019133095629,285.020751953125,294.1499938964844,297.402099609375,292.08221435546875,298.1318054199219,297.447998046875,283.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126517733359378e-08,0.001070644124411,-0.0360451340675354,0.0,0.0,0.0,-0.0118159288540482,60.0,14.641533851623535,0.0,-7.815582847570114e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0902709960937,0.0,0.0,0.0001004807418212,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0849609375,0.0,0.0,0.0001058115594787,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0845031738281,0.0,0.0,7.815207209205255e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0882568359375,0.0,0.0,0.0001058113630278,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.09185791015625,0.0,0.0,0.0005019133095629,285.020751953125,294.1499938964844,297.402099609375,292.08221435546875,298.1318054199219,297.447998046875,283.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126517733359378e-08,0.001070644124411,-0.0360451340675354,0.0,0.0,0.0,-0.0118159288540482,60.0,14.641533851623535,0.0,-7.815582847570114e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0859375,0.0,0.0,0.0001005892045213,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0806884765625,0.0,0.0,0.0001059257701854,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0802307128906,0.0,0.0,7.823642954463139e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0839538574219,0.0,0.0,0.0001059255810105,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0874938964844,0.0,0.0,0.000502455222886,285.0158996582031,294.1499938964844,297.3814392089844,292.084228515625,298.11767578125,297.4225158691406,283.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261593683784213e-08,0.0010717987315729,-0.0363984107971191,0.0,0.0,0.0,-0.0118828900158405,60.0,14.63306713104248,0.0,-7.832456105916209e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0859375,0.0,0.0,0.0001005892045213,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0806884765625,0.0,0.0,0.0001059257701854,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0802307128906,0.0,0.0,7.823642954463139e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0839538574219,0.0,0.0,0.0001059255810105,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0874938964844,0.0,0.0,0.000502455222886,285.0158996582031,294.1499938964844,297.3814392089844,292.084228515625,298.11767578125,297.4225158691406,283.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261593683784213e-08,0.0010717987315729,-0.0363984107971191,0.0,0.0,0.0,-0.0118828900158405,60.0,14.63306713104248,0.0,-7.832456105916209e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08172607421875,0.0,0.0,0.0001006900492939,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765380859375,0.0,0.0,0.0001060319555108,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760803222656,0.0,0.0,7.831485709175467e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0797424316406,0.0,0.0,0.0001060317663359,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.083251953125,0.0,0.0,0.0005029590683989,285.0111999511719,294.1499938964844,297.3631591796875,292.08770751953125,298.1034851074219,297.3997802734375,284.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451452046632,60.0,14.627363204956056,0.0,-7.84815838983377e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08172607421875,0.0,0.0,0.0001006900492939,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765380859375,0.0,0.0,0.0001060319555108,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760803222656,0.0,0.0,7.831485709175467e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0797424316406,0.0,0.0,0.0001060317663359,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.083251953125,0.0,0.0,0.0005029590683989,285.0111999511719,294.1499938964844,297.3631591796875,292.08770751953125,298.1034851074219,297.3997802734375,284.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451452046632,60.0,14.627363204956056,0.0,-7.84815838983377e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.07965087890625,0.0,0.0,0.0001007325190585,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07452392578125,0.0,0.0,0.0001060766735463,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.07403564453125,0.0,0.0,7.834788993932307e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07769775390625,0.0,0.0,0.0001060764843714,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0811767578125,0.0,0.0,0.0005031712353229,285.0089416503906,294.1499938964844,297.3548583984375,292.0899658203125,298.09637451171875,297.3896789550781,284.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733391391113,1.444005004458404e-08,0.0010733247036114,-0.036865122616291,0.0,0.0,0.0,-0.0119713582098484,60.0,14.625435829162598,0.0,-7.854775674331904e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0776062011719,0.0,0.0,0.0001007737664622,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.072509765625,0.0,0.0,0.0001061201110132,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0720520019531,0.0,0.0,7.8379969636444e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0756530761719,0.0,0.0,0.0001061199218383,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791015625,0.0,0.0,0.0005033773486502,285.0066833496094,294.1499938964844,297.3470458984375,292.092529296875,298.0892333984375,297.3799743652344,284.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491412514416881e-08,0.0010737634729593,-0.0369994454085826,0.0,0.0,0.0,-0.0119968187063932,60.0,14.623735427856444,0.0,-7.861205375547797e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0735778808594,0.0,0.0,0.0001008464678307,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06854248046875,0.0,0.0,0.0001061966686393,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0680847167969,0.0,0.0,7.843651110306382e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0716552734375,0.0,0.0,0.0001061964794644,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0750732421875,0.0,0.0,0.000503740622662,285.0023193359375,294.1499938964844,297.3328552246094,292.0985412597656,298.0749816894531,297.3616943359375,284.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581930329882198e-08,0.0010745390318334,-0.0372361615300178,0.0,0.0,0.0,-0.0120417000725865,60.0,14.620861053466797,0.0,-7.872542795439585e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0735778808594,0.0,0.0,0.0001008464678307,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06854248046875,0.0,0.0,0.0001061966686393,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0680847167969,0.0,0.0,7.843651110306382e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0716552734375,0.0,0.0,0.0001061964794644,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0750732421875,0.0,0.0,0.000503740622662,285.0023193359375,294.1499938964844,297.3328552246094,292.0985412597656,298.0749816894531,297.3616943359375,284.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581930329882198e-08,0.0010745390318334,-0.0372361615300178,0.0,0.0,0.0,-0.0120417000725865,60.0,14.620861053466797,0.0,-7.872542795439585e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0696716308594,0.0,0.0,0.0001008965045912,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.064697265625,0.0,0.0,0.0001062493465724,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06427001953125,0.0,0.0,7.847542292438447e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0677795410156,0.0,0.0,0.0001062491573975,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0711364746094,0.0,0.0,0.0005039906245656,284.99810791015625,294.1499938964844,297.3203430175781,292.1056213378906,298.0607604980469,297.34576416015625,284.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750850196927,1.4644197854352116e-08,0.0010750703513622,-0.0373989939689636,0.0,0.0,0.0,-0.0120725631713867,60.0,14.618861198425291,0.0,-7.880347396849174e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0696716308594,0.0,0.0,0.0001008965045912,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.064697265625,0.0,0.0,0.0001062493465724,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06427001953125,0.0,0.0,7.847542292438447e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0677795410156,0.0,0.0,0.0001062491573975,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0711364746094,0.0,0.0,0.0005039906245656,284.99810791015625,294.1499938964844,297.3203430175781,292.1056213378906,298.0607604980469,297.34576416015625,284.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750850196927,1.4644197854352116e-08,0.0010750703513622,-0.0373989939689636,0.0,0.0,0.0,-0.0120725631713867,60.0,14.618861198425291,0.0,-7.880347396849174e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0658874511719,0.0,0.0,0.0001009420520858,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609741210937,0.0,0.0,0.000106297302409,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.060546875,0.0,0.0,7.851084228605032e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.06402587890625,0.0,0.0,0.0001062971205101,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0005042182747274,284.9940795898437,294.1499938964844,297.30926513671875,292.1136169433594,298.0466003417969,297.3317565917969,284.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700882289275796e-08,0.0010755559196695,-0.0375472269952297,0.0,0.0,0.0,-0.0121006686240434,60.0,14.617843627929688,0.0,-7.887454955834984e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0658874511719,0.0,0.0,0.0001009420520858,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609741210937,0.0,0.0,0.000106297302409,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.060546875,0.0,0.0,7.851084228605032e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.06402587890625,0.0,0.0,0.0001062971205101,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0005042182747274,284.9940795898437,294.1499938964844,297.30926513671875,292.1136169433594,298.0466003417969,297.3317565917969,284.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700882289275796e-08,0.0010755559196695,-0.0375472269952297,0.0,0.0,0.0,-0.0121006686240434,60.0,14.617843627929688,0.0,-7.887454955834984e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0622253417969,0.0,0.0,0.0001009861589409,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.057373046875,0.0,0.0,0.0001063437521224,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05694580078125,0.0,0.0,7.85451484262012e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06036376953125,0.0,0.0,0.0001063435702235,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.06365966796875,0.0,0.0,0.0005044387071393,284.990234375,294.1499938964844,297.2994079589844,292.1224060058594,298.03253173828125,297.3194274902344,284.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755771715613264e-08,0.0010760244913399,-0.0376907661557197,0.0,0.0,0.0,-0.0121278753504157,60.0,14.61870002746582,0.0,-7.894340825487235e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0622253417969,0.0,0.0,0.0001009861589409,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.057373046875,0.0,0.0,0.0001063437521224,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05694580078125,0.0,0.0,7.85451484262012e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06036376953125,0.0,0.0,0.0001063435702235,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.06365966796875,0.0,0.0,0.0005044387071393,284.990234375,294.1499938964844,297.2994079589844,292.1224060058594,298.03253173828125,297.3194274902344,284.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755771715613264e-08,0.0010760244913399,-0.0376907661557197,0.0,0.0,0.0,-0.0121278753504157,60.0,14.61870002746582,0.0,-7.894340825487235e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0604248046875,0.0,0.0,0.000101013611129,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0556335449219,0.0,0.0,0.0001063726522261,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.05517578125,0.0,0.0,7.856649608584121e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05859375,0.0,0.0,0.0001063724703271,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0618591308594,0.0,0.0,0.0005045759025961,284.9883728027344,294.1499938964844,297.2948303222656,292.1270446777344,298.0255432128906,297.3137512207031,284.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763321770355,1.4789939051240708e-08,0.0010763173922896,-0.0377801097929477,0.0,0.0,0.0,-0.0121448170393705,60.0,14.620219230651855,0.0,-7.89862824035481e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.05865478515625,0.0,0.0,0.0001010432824841,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05389404296875,0.0,0.0,0.0001064038951881,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0534362792969,0.0,0.0,7.858956814743578e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05682373046875,0.0,0.0,0.0001064037132891,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06005859375,0.0,0.0,0.0005047241575084,284.98651123046875,294.1499938964844,297.2904663085937,292.1318359375,298.0185546875,297.3081970214844,284.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766488267108,1.4826877503537617e-08,0.001076634041965,-0.0378766991198062,0.0,0.0,0.0,-0.0121631333604455,60.0,14.622118949890137,0.0,-7.903265242248383e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05517578125,0.0,0.0,0.0001011162385111,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0504455566406,0.0,0.0,0.0001064807147486,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0500183105469,0.0,0.0,7.864630606491119e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0533752441406,0.0,0.0,0.0001064805401256,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565490722656,0.0,0.0,0.0005050886538811,284.9829406738281,294.1499938964844,297.2822570800781,292.1418151855469,298.0046691894531,297.2977294921875,284.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917709734163512e-08,0.0010774085531011,-0.0381142199039459,0.0,0.0,0.0,-0.0122081516310572,60.0,14.627853393554688,0.0,-7.914673005871009e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05517578125,0.0,0.0,0.0001011162385111,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0504455566406,0.0,0.0,0.0001064807147486,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0500183105469,0.0,0.0,7.864630606491119e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0533752441406,0.0,0.0,0.0001064805401256,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0565490722656,0.0,0.0,0.0005050886538811,284.9829406738281,294.1499938964844,297.2822570800781,292.1418151855469,298.0046691894531,297.2977294921875,284.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917709734163512e-08,0.0010774085531011,-0.0381142199039459,0.0,0.0,0.0,-0.0122081516310572,60.0,14.627853393554688,0.0,-7.914673005871009e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0518493652344,0.0,0.0,0.0001011952117551,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0472106933594,0.0,0.0,0.0001065638716681,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467834472656,0.0,0.0,7.870772969909012e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0500793457031,0.0,0.0,0.0001065636970452,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.05322265625,0.0,0.0,0.0005054832436144,284.9795837402344,294.1499938964844,297.2745056152344,292.1521301269531,297.9909362792969,297.28887939453125,284.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016047072435867e-08,0.0010782498866319,-0.0383713506162166,0.0,0.0,0.0,-0.0122569035738706,60.0,14.636935234069824,0.0,-7.92703218621682e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0518493652344,0.0,0.0,0.0001011952117551,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0472106933594,0.0,0.0,0.0001065638716681,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467834472656,0.0,0.0,7.870772969909012e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0500793457031,0.0,0.0,0.0001065636970452,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.05322265625,0.0,0.0,0.0005054832436144,284.9795837402344,294.1499938964844,297.2745056152344,292.1521301269531,297.9909362792969,297.28887939453125,284.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016047072435867e-08,0.0010782498866319,-0.0383713506162166,0.0,0.0,0.0,-0.0122569035738706,60.0,14.636935234069824,0.0,-7.92703218621682e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0486145019531,0.0,0.0,0.0001012694265227,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440368652344,0.0,0.0,0.0001066420154529,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0436096191406,0.0,0.0,7.876544259488583e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.046875,0.0,0.0,0.0001066418481059,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0499572753906,0.0,0.0,0.0005058540846221,284.9763488769531,294.1499938964844,297.2669677734375,292.1627197265625,297.9772644042969,297.2803039550781,284.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790558299049,1.5108453155221472e-08,0.0010790406959131,-0.0386129654943943,0.0,0.0,0.0,-0.0123027162626385,60.0,14.646331787109377,0.0,-7.938655244288385e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0486145019531,0.0,0.0,0.0001012694265227,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440368652344,0.0,0.0,0.0001066420154529,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0436096191406,0.0,0.0,7.876544259488583e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.046875,0.0,0.0,0.0001066418481059,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0499572753906,0.0,0.0,0.0005058540846221,284.9763488769531,294.1499938964844,297.2669677734375,292.1627197265625,297.9772644042969,297.2803039550781,284.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790558299049,1.5108453155221472e-08,0.0010790406959131,-0.0386129654943943,0.0,0.0,0.0,-0.0123027162626385,60.0,14.646331787109377,0.0,-7.938655244288385e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0455322265625,0.0,0.0,0.0001013319051708,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0409851074219,0.0,0.0,0.0001067078046617,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.04058837890625,0.0,0.0,7.881403871579096e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0437927246094,0.0,0.0,0.0001067076373146,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0468444824219,0.0,0.0,0.0005061662523075,284.97332763671875,294.1499938964844,297.2594299316406,292.1733703613281,297.9637451171875,297.2720642089844,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797204449772,1.5186238044861966e-08,0.0010797053109854,-0.0388163514435291,0.0,0.0,0.0,-0.0123412758111953,60.0,14.655653953552246,0.0,-7.948445102101689e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0455322265625,0.0,0.0,0.0001013319051708,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0409851074219,0.0,0.0,0.0001067078046617,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.04058837890625,0.0,0.0,7.881403871579096e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0437927246094,0.0,0.0,0.0001067076373146,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0468444824219,0.0,0.0,0.0005061662523075,284.97332763671875,294.1499938964844,297.2594299316406,292.1733703613281,297.9637451171875,297.2720642089844,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797204449772,1.5186238044861966e-08,0.0010797053109854,-0.0388163514435291,0.0,0.0,0.0,-0.0123412758111953,60.0,14.655653953552246,0.0,-7.948445102101689e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.04400634765625,0.0,0.0,0.0001013604342006,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0394897460937,0.0,0.0,0.0001067378470906,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0390930175781,0.0,0.0,7.88362231105566e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.04229736328125,0.0,0.0,0.0001067376797436,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0453186035156,0.0,0.0,0.0005063088610768,284.97186279296875,294.1499938964844,297.2555847167969,292.1787109375,297.9570007324219,297.2679443359375,284.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080023124814,1.5221750970795256e-08,0.0010800079908221,-0.0389092080295085,0.0,0.0,0.0,-0.0123588759452104,60.0,14.660125732421877,0.0,-7.952917258080562e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0425109863281,0.0,0.0,0.0001013861619867,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380249023437,0.0,0.0,0.0001067649354808,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0376281738281,0.0,0.0,7.885623199399561e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0408020019531,0.0,0.0,0.0001067647681338,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438232421875,0.0,0.0,0.0005064373835921,284.97039794921875,294.1499938964844,297.2516174316406,292.1839904785156,297.9502868652344,297.2638244628906,284.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802970500662,1.5253776908252803e-08,0.0010802817996591,-0.0389929413795471,0.0,0.0,0.0,-0.0123747522011399,60.0,14.664384841918944,0.0,-7.956951009191472e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0395812988281,0.0,0.0,0.000101431251096,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03515625,0.0,0.0,0.0001068124111043,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347595214844,0.0,0.0,7.889130210969597e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.03790283203125,0.0,0.0,0.0001068122510332,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0408630371094,0.0,0.0,0.0005066627636551,284.9676208496094,294.1499938964844,297.24334716796875,292.1944274902344,297.9368896484375,297.2554931640625,284.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807792423292,1.5309899126236814e-08,0.0010807639919221,-0.0391396731138229,0.0,0.0,0.0,-0.0124025857076048,60.0,14.672324180603027,0.0,-7.964022330497755e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0395812988281,0.0,0.0,0.000101431251096,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03515625,0.0,0.0,0.0001068124111043,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347595214844,0.0,0.0,7.889130210969597e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.03790283203125,0.0,0.0,0.0001068122510332,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0408630371094,0.0,0.0,0.0005066627636551,284.9676208496094,294.1499938964844,297.24334716796875,292.1944274902344,297.9368896484375,297.2554931640625,284.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807792423292,1.5309899126236814e-08,0.0010807639919221,-0.0391396731138229,0.0,0.0,0.0,-0.0124025857076048,60.0,14.672324180603027,0.0,-7.964022330497755e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.0001014590307022,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0324401855469,0.0,0.0,0.0001068416604539,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.03204345703125,0.0,0.0,7.891289715189487e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0351257324219,0.0,0.0,0.0001068414931069,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380859375,0.0,0.0,0.0005068015889264,284.96502685546875,294.1499938964844,297.2343139648437,292.2045288085937,297.9236145019531,297.24664306640625,284.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810735402628,1.534444393769263e-08,0.0010810581734403,-0.0392299927771091,0.0,0.0,0.0,-0.0124197052791714,60.0,14.677933692932127,0.0,-7.968376536382493e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.0001014590307022,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0324401855469,0.0,0.0,0.0001068416604539,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.03204345703125,0.0,0.0,7.891289715189487e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0351257324219,0.0,0.0,0.0001068414931069,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380859375,0.0,0.0,0.0005068015889264,284.96502685546875,294.1499938964844,297.2343139648437,292.2045288085937,297.9236145019531,297.24664306640625,284.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810735402628,1.534444393769263e-08,0.0010810581734403,-0.0392299927771091,0.0,0.0,0.0,-0.0124197052791714,60.0,14.677933692932127,0.0,-7.968376536382493e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0340576171875,0.0,0.0,0.0001014795416267,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.02978515625,0.0,0.0,0.0001068632554961,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0293884277344,0.0,0.0,7.892885332694277e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0324401855469,0.0,0.0,0.000106863095425,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.03533935546875,0.0,0.0,0.0005069041508249,284.9625244140625,294.1499938964844,297.2242736816406,292.21417236328125,297.9103698730469,297.2374572753906,284.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812935652211,1.5369943540122222e-08,0.0010812781983986,-0.0392966568470001,0.0,0.0,0.0,-0.012432356365025,60.0,14.682604789733888,0.0,-7.971591031719073e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0340576171875,0.0,0.0,0.0001014795416267,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.02978515625,0.0,0.0,0.0001068632554961,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0293884277344,0.0,0.0,7.892885332694277e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0324401855469,0.0,0.0,0.000106863095425,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.03533935546875,0.0,0.0,0.0005069041508249,284.9625244140625,294.1499938964844,297.2242736816406,292.21417236328125,297.9103698730469,297.2374572753906,284.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812935652211,1.5369943540122222e-08,0.0010812781983986,-0.0392966568470001,0.0,0.0,0.0,-0.012432356365025,60.0,14.682604789733888,0.0,-7.971591031719073e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0315246582031,0.0,0.0,0.0001014769368339,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0272827148437,0.0,0.0,0.0001068605051841,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.02691650390625,0.0,0.0,7.892682333476841e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0299072265625,0.0,0.0,0.000106860345113,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.03277587890625,0.0,0.0,0.0005068912287242,284.96026611328125,294.1499938964844,297.2130432128906,292.22320556640625,297.89715576171875,297.2268981933594,284.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812630644068,1.536663241097358e-08,0.0010812476975843,-0.0392880029976367,0.0,0.0,0.0,-0.0124307041987776,60.0,14.683113098144531,0.0,-7.971173943133182e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0315246582031,0.0,0.0,0.0001014769368339,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0272827148437,0.0,0.0,0.0001068605051841,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.02691650390625,0.0,0.0,7.892682333476841e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0299072265625,0.0,0.0,0.000106860345113,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.03277587890625,0.0,0.0,0.0005068912287242,284.96026611328125,294.1499938964844,297.2130432128906,292.22320556640625,297.89715576171875,297.2268981933594,284.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812630644068,1.536663241097358e-08,0.0010812476975843,-0.0392880029976367,0.0,0.0,0.0,-0.0124307041987776,60.0,14.683113098144531,0.0,-7.971173943133182e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0302429199219,0.0,0.0,0.0001014741428662,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.02606201171875,0.0,0.0,0.0001068575584213,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0256652832031,0.0,0.0,7.892464054748416e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0286560058594,0.0,0.0,0.0001068573983502,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.031494140625,0.0,0.0,0.0005068773170933,284.9591369628906,294.1499938964844,297.2068786621094,292.2274169921875,297.8905639648437,297.22149658203125,284.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812325635924,1.5363113448074728e-08,0.00108121719677,-0.0392788052558898,0.0,0.0,0.0,-0.0124289579689502,60.0,14.683131217956545,0.0,-7.970729853923333e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290222167969,0.0,0.0,0.0001014655572362,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248413085937,0.0,0.0,0.000106848514406,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02447509765625,0.0,0.0,7.891796121839434e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0274353027344,0.0,0.0,0.0001068483616109,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0302429199219,0.0,0.0,0.0005068344762548,284.95806884765625,294.1499938964844,297.2003173828125,292.2314453125,297.8839416503906,297.2157287597656,284.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811405954882,1.535238602912159e-08,0.0010811252286657,-0.0392507575452327,0.0,0.0,0.0,-0.012423638254404,60.0,14.682046890258787,0.0,-7.969377691097179e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
