time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.026611328125,0.0,0.0,0.0001014393419609,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0224914550781,0.0,0.0,0.0001068209021468,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0221252441406,0.0,0.0,7.889756670920178e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0250549316406,0.0,0.0,0.0001068207493517,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,0.0005067036254331,284.9559936523437,294.1499938964844,297.1859130859375,292.2388000488281,297.8706970214844,297.2034912109375,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808636434376,1.5319660207069322e-08,0.0010808483930304,-0.0391651913523674,0.0,0.0,0.0,-0.0124074295163154,60.0,14.6781005859375,0.0,-7.965252279973356e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.026611328125,0.0,0.0,0.0001014393419609,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0224914550781,0.0,0.0,0.0001068209021468,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0221252441406,0.0,0.0,7.889756670920178e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0250549316406,0.0,0.0,0.0001068207493517,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,0.0005067036254331,284.9559936523437,294.1499938964844,297.1859130859375,292.2388000488281,297.8706970214844,297.2034912109375,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808636434376,1.5319660207069322e-08,0.0010808483930304,-0.0391651913523674,0.0,0.0,0.0,-0.0124074295163154,60.0,14.6781005859375,0.0,-7.965252279973356e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243835449219,0.0,0.0,0.0001013890796457,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0202941894531,0.0,0.0,0.0001067679695552,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0199279785156,0.0,0.0,7.885847298894078e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0228271484375,0.0,0.0,0.0001067678167601,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.02557373046875,0.0,0.0,0.0005064526339992,284.9541320800781,294.1499938964844,297.1695556640625,292.2450866699219,297.8573913574219,297.1890563964844,284.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803255718201,1.5256972574206884e-08,0.0010803103214129,-0.0390012934803962,0.0,0.0,0.0,-0.0123763429000973,60.0,14.668631553649902,0.0,-7.957353176379911e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243835449219,0.0,0.0,0.0001013890796457,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0202941894531,0.0,0.0,0.0001067679695552,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0199279785156,0.0,0.0,7.885847298894078e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0228271484375,0.0,0.0,0.0001067678167601,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.02557373046875,0.0,0.0,0.0005064526339992,284.9541320800781,294.1499938964844,297.1695556640625,292.2450866699219,297.8573913574219,297.1890563964844,284.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803255718201,1.5256972574206884e-08,0.0010803103214129,-0.0390012934803962,0.0,0.0,0.0,-0.0123763429000973,60.0,14.668631553649902,0.0,-7.957353176379911e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0221862792969,0.0,0.0,0.0001013266664813,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0181579589844,0.0,0.0,0.0001067022385541,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.017822265625,0.0,0.0,7.880992779973894e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206604003906,0.0,0.0,0.0001067020930349,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0233764648437,0.0,0.0,0.0005061409901827,284.9523620605469,294.1499938964844,297.1510009765625,292.25018310546875,297.8440246582031,297.1734313964844,284.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079662120901,1.517914682835908e-08,0.0010796469869092,-0.0387978069484233,0.0,0.0,0.0,-0.012337771244347,60.0,14.656496047973633,0.0,-7.947552660425573e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0221862792969,0.0,0.0,0.0001013266664813,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0181579589844,0.0,0.0,0.0001067022385541,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.017822265625,0.0,0.0,7.880992779973894e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0206604003906,0.0,0.0,0.0001067020930349,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0233764648437,0.0,0.0,0.0005061409901827,284.9523620605469,294.1499938964844,297.1510009765625,292.25018310546875,297.8440246582031,297.1734313964844,284.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079662120901,1.517914682835908e-08,0.0010796469869092,-0.0387978069484233,0.0,0.0,0.0,-0.012337771244347,60.0,14.656496047973633,0.0,-7.947552660425573e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0201416015625,0.0,0.0,0.0001012424472719,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01617431640625,0.0,0.0,0.0001066135519067,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.01580810546875,0.0,0.0,7.874442235333845e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.01861572265625,0.0,0.0,0.0001066134063876,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02130126953125,0.0,0.0,0.0005057203816249,284.95074462890625,294.1499938964844,297.1300048828125,292.2539367675781,297.8304748535156,297.1555480957031,284.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787628125399,1.507414992829581e-08,0.001078747678548,-0.0385232754051685,0.0,0.0,0.0,-0.0122857131063938,60.0,14.638934135437012,0.0,-7.934339407711377e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0201416015625,0.0,0.0,0.0001012424472719,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01617431640625,0.0,0.0,0.0001066135519067,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.01580810546875,0.0,0.0,7.874442235333845e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.01861572265625,0.0,0.0,0.0001066134063876,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02130126953125,0.0,0.0,0.0005057203816249,284.95074462890625,294.1499938964844,297.1300048828125,292.2539367675781,297.8304748535156,297.1555480957031,284.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787628125399,1.507414992829581e-08,0.001078747678548,-0.0385232754051685,0.0,0.0,0.0,-0.0122857131063938,60.0,14.638934135437012,0.0,-7.934339407711377e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0191345214844,0.0,0.0,0.0001011913118418,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.01519775390625,0.0,0.0,0.0001065596952685,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,7.870464469306171e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.01763916015625,0.0,0.0,0.0001065595497493,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0202941894531,0.0,0.0,0.0005054649664089,284.95001220703125,294.1499938964844,297.1184997558594,292.2552490234375,297.8236389160156,297.14556884765625,284.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782164754346,1.5010398257686575e-08,0.001078201457858,-0.0383565798401832,0.0,0.0,0.0,-0.0122541030868887,60.0,14.627836227416992,0.0,-7.926322354023797e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0181884765625,0.0,0.0,0.0001011369749903,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0142822265625,0.0,0.0,0.0001065024771378,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.013916015625,0.0,0.0,7.866237865528092e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0166931152344,0.0,0.0,0.0001065023316186,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0193176269531,0.0,0.0,0.0005051936022937,284.94927978515625,294.1499938964844,297.1063232421875,292.25616455078125,297.8167419433594,297.1351928710937,284.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776373092085,1.4942663995043404e-08,0.0010776222916319,-0.0381794683635234,0.0,0.0,0.0,-0.012220524251461,60.0,14.615896224975586,0.0,-7.917807920421185e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163269042969,0.0,0.0,0.0001010144042083,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.012451171875,0.0,0.0,0.0001063733943738,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0121154785156,0.0,0.0,7.856704178266227e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,0.0001063732561306,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0174560546875,0.0,0.0,0.0005045814323239,284.94793701171875,294.1499938964844,297.0797424316406,292.2567443847656,297.8028259277344,297.11279296875,284.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789884872357106e-08,0.0010763185564428,-0.0377799645066261,0.0,0.0,0.0,-0.012144798412919,60.0,14.588322639465332,0.0,-7.898621134927455e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163269042969,0.0,0.0,0.0001010144042083,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.012451171875,0.0,0.0,0.0001063733943738,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0121154785156,0.0,0.0,7.856704178266227e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,0.0001063732561306,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0174560546875,0.0,0.0,0.0005045814323239,284.94793701171875,294.1499938964844,297.0797424316406,292.2567443847656,297.8028259277344,297.11279296875,284.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789884872357106e-08,0.0010763185564428,-0.0377799645066261,0.0,0.0,0.0,-0.012144798412919,60.0,14.588322639465332,0.0,-7.898621134927455e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0154113769531,0.0,0.0,0.000100939789263,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0115661621094,0.0,0.0,0.0001062948213075,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01123046875,0.0,0.0,7.850900874473155e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0139465332031,0.0,0.0,0.0001062946830643,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0165405273437,0.0,0.0,0.0005042087868787,284.94732666015625,294.1499938964844,297.064697265625,292.25634765625,297.7954406738281,297.099853515625,284.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755356634035,1.4696883710030306e-08,0.001075520995073,-0.0375367701053619,0.0,0.0,0.0,-0.0120986821129918,60.0,14.57105827331543,0.0,-7.886953312663536e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0145568847656,0.0,0.0,0.0001008701074169,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0107727050781,0.0,0.0,0.0001062214432749,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0104064941406,0.0,0.0,7.845481013646349e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0131225585937,0.0,0.0,0.0001062213050317,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01568603515625,0.0,0.0,0.0005038607632741,284.9467468261719,294.1499938964844,297.04998779296875,292.2555236816406,297.7886047363281,297.0877990722656,284.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.4610033183259933e-08,0.0010747802443802,-0.0373096540570259,0.0,0.0,0.0,-0.012055636383593,60.0,14.554938316345217,0.0,-7.876064955780748e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.012939453125,0.0,0.0,0.0001007106111501,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0091857910156,0.0,0.0,0.0001060534777934,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00885009765625,0.0,0.0,7.833074778318405e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0115051269531,0.0,0.0,0.0001060533395502,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140380859375,0.0,0.0,0.0005030641332268,284.9457092285156,294.1499938964844,297.01641845703125,292.2529296875,297.7740478515625,297.0595397949219,284.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730940848588,1.4411240201184228e-08,0.0010730796493589,-0.0367897786200046,0.0,0.0,0.0,-0.0119570828974246,60.0,14.516019821166992,0.0,-7.851169669947924e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.012939453125,0.0,0.0,0.0001007106111501,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0091857910156,0.0,0.0,0.0001060534777934,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00885009765625,0.0,0.0,7.833074778318405e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0115051269531,0.0,0.0,0.0001060533395502,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140380859375,0.0,0.0,0.0005030641332268,284.9457092285156,294.1499938964844,297.01641845703125,292.2529296875,297.7740478515625,297.0595397949219,284.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730940848588,1.4411240201184228e-08,0.0010730796493589,-0.0367897786200046,0.0,0.0,0.0,-0.0119570828974246,60.0,14.516019821166992,0.0,-7.851169669947924e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01141357421875,0.0,0.0,0.0001005446611088,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,0.0001058787238434,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00738525390625,0.0,0.0,7.820167957106605e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.010009765625,0.0,0.0,0.0001058785856002,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01251220703125,0.0,0.0,0.0005022352561354,284.94482421875,294.1499938964844,296.97869873046875,292.24957275390625,297.7589416503906,297.02716064453125,284.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713251540437,1.42044118689455e-08,0.0010713109513744,-0.036248855292797,0.0,0.0,0.0,-0.0118545480072498,60.0,14.473278045654297,0.0,-7.825310888165404e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01141357421875,0.0,0.0,0.0001005446611088,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,0.0001058787238434,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00738525390625,0.0,0.0,7.820167957106605e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.010009765625,0.0,0.0,0.0001058785856002,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01251220703125,0.0,0.0,0.0005022352561354,284.94482421875,294.1499938964844,296.97869873046875,292.24957275390625,297.7589416503906,297.02716064453125,284.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713251540437,1.42044118689455e-08,0.0010713109513744,-0.036248855292797,0.0,0.0,0.0,-0.0118545480072498,60.0,14.473278045654297,0.0,-7.825310888165404e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0107116699219,0.0,0.0,0.0001004594960249,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0070495605469,0.0,0.0,0.0001057890331139,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0067138671875,0.0,0.0,7.813543197698891e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093078613281,0.0,0.0,0.0001057888948707,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0118103027344,0.0,0.0,0.0005018098745495,284.9444274902344,294.1499938964844,296.9583435058594,292.24761962890625,297.7511901855469,297.0094299316406,284.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704166488721,1.4098263001471878e-08,0.0010704025626182,-0.0359712317585945,0.0,0.0,0.0,-0.011801921762526,60.0,14.450783729553224,0.0,-7.8120557134298e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0100402832031,0.0,0.0,0.0001003734651021,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0063781738281,0.0,0.0,0.0001056984401657,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.00604248046875,0.0,0.0,7.806852227076888e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0086364746094,0.0,0.0,0.0001056983019225,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0111083984375,0.0,0.0,0.0005013801855966,284.944091796875,294.1499938964844,296.93707275390625,292.2454528808594,297.7433166503906,296.9910583496094,284.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694996453821,1.3991045655359358e-08,0.0010694856755435,-0.0356908068060874,0.0,0.0,0.0,-0.0117487693205475,60.0,14.427852630615234,0.0,-7.798678325343644e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0087280273437,0.0,0.0,0.0001001990458462,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050964355469,0.0,0.0,0.0001055147586157,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047912597656,0.0,0.0,7.793285476509482e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0073547363281,0.0,0.0,0.0001055146276485,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.009765625,0.0,0.0,0.0005005089915357,284.9434509277344,294.1499938964844,296.891845703125,292.2406005859375,297.727294921875,296.9527587890625,284.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676423553377,1.3773663098959332e-08,0.0010676285019144,-0.0351222157478332,0.0,0.0,0.0,-0.0116410115733742,60.0,14.380911827087402,0.0,-7.771591725713733e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0087280273437,0.0,0.0,0.0001001990458462,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050964355469,0.0,0.0,0.0001055147586157,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047912597656,0.0,0.0,7.793285476509482e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0073547363281,0.0,0.0,0.0001055146276485,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.009765625,0.0,0.0,0.0005005089915357,284.9434509277344,294.1499938964844,296.891845703125,292.2406005859375,297.727294921875,296.9527587890625,284.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676423553377,1.3773663098959332e-08,0.0010676285019144,-0.0351222157478332,0.0,0.0,0.0,-0.0116410115733742,60.0,14.380911827087402,0.0,-7.771591725713733e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.00750732421875,0.0,0.0,0.0001000192860374,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00396728515625,0.0,0.0,0.0001053254600265,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0036315917969,0.0,0.0,7.779303996358067e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.00616455078125,0.0,0.0,0.0001053253290592,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085754394531,0.0,0.0,0.0004996111965738,284.9429626464844,294.1499938964844,296.84326171875,292.2350158691406,297.7105712890625,296.9105834960937,284.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657260427251,1.3549629862552592e-08,0.0010657125385478,-0.0345361940562725,0.0,0.0,0.0,-0.011529947631061,60.0,14.331321716308594,0.0,-7.743725660702695e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.00750732421875,0.0,0.0,0.0001000192860374,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00396728515625,0.0,0.0,0.0001053254600265,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0036315917969,0.0,0.0,7.779303996358067e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.00616455078125,0.0,0.0,0.0001053253290592,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085754394531,0.0,0.0,0.0004996111965738,284.9429626464844,294.1499938964844,296.84326171875,292.2350158691406,297.7105712890625,296.9105834960937,284.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657260427251,1.3549629862552592e-08,0.0010657125385478,-0.0345361940562725,0.0,0.0,0.0,-0.011529947631061,60.0,14.331321716308594,0.0,-7.743725660702695e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00640869140625,0.0,0.0,9.98358882497996e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028991699219,0.0,0.0,0.0001051323270075,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025939941406,0.0,0.0,7.765038753859699e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00506591796875,0.0,0.0,0.0001051321960403,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074462890625,0.0,0.0,0.0004986951244063,284.9425964355469,294.1499938964844,296.7916564941406,292.2287292480469,297.6932678222656,296.8655090332031,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637716623023,1.3321063363491705e-08,0.0010637582745403,-0.033938281238079,0.0,0.0,0.0,-0.0114166382700204,60.0,14.279863357543944,0.0,-7.715346583836435e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00640869140625,0.0,0.0,9.98358882497996e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028991699219,0.0,0.0,0.0001051323270075,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025939941406,0.0,0.0,7.765038753859699e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00506591796875,0.0,0.0,0.0001051321960403,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074462890625,0.0,0.0,0.0004986951244063,284.9425964355469,294.1499938964844,296.7916564941406,292.2287292480469,297.6932678222656,296.8655090332031,284.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637716623023,1.3321063363491705e-08,0.0010637582745403,-0.033938281238079,0.0,0.0,0.0,-0.0114166382700204,60.0,14.279863357543944,0.0,-7.715346583836435e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0054016113281,0.0,0.0,9.964923810912296e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.001953125,0.0,0.0,0.0001049357742886,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0016174316406,0.0,0.0,7.75052176322788e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00408935546875,0.0,0.0,0.0001049356433213,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0064392089844,0.0,0.0,0.0004977628705091,284.9423522949219,294.1499938964844,296.7372436523437,292.22174072265625,297.67529296875,296.81756591796875,284.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617824736982,1.30884520999075e-08,0.0010617693187668,-0.0333297476172447,0.0,0.0,0.0,-0.0113013228401541,60.0,14.22654628753662,0.0,-7.686519865046648e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0054016113281,0.0,0.0,9.964923810912296e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.001953125,0.0,0.0,0.0001049357742886,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0016174316406,0.0,0.0,7.75052176322788e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00408935546875,0.0,0.0,0.0001049356433213,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0064392089844,0.0,0.0,0.0004977628705091,284.9423522949219,294.1499938964844,296.7372436523437,292.22174072265625,297.67529296875,296.81756591796875,284.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617824736982,1.30884520999075e-08,0.0010617693187668,-0.0333297476172447,0.0,0.0,0.0,-0.0113013228401541,60.0,14.22654628753662,0.0,-7.686519865046648e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0049743652344,0.0,0.0,9.955480345524848e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.00152587890625,0.0,0.0,0.0001048363192239,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0011901855469,0.0,0.0,7.7431759564206e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.003662109375,0.0,0.0,0.0001048361955326,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0059814453125,0.0,0.0,0.0004972912138327,284.9422912597656,294.1499938964844,296.7090759277344,292.218017578125,297.6659851074219,296.7923278808594,284.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607746662572,1.2970756024799357e-08,0.0010607616277411,-0.0330218337476253,0.0,0.0,0.0,-0.011242969892919,60.0,14.199088096618652,0.0,-7.671954449506303e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045471191406,0.0,0.0,9.945999772753568e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0010986328125,0.0,0.0,0.0001047364858095,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00079345703125,0.0,0.0,7.735802500974387e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.00323486328125,0.0,0.0,0.0001047363621182,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00555419921875,0.0,0.0,0.0004968176363036,284.9422607421875,294.1499938964844,296.6803283691406,292.2141418457031,297.656494140625,296.7665710449219,284.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597641812637,1.2852606090518748e-08,0.0010597513755783,-0.0327127166092395,0.0,0.0,0.0,-0.0111843980848789,60.0,14.171304702758787,0.0,-7.65734640140181e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00372314453125,0.0,0.0,9.926935308612884e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003356933594,0.0,0.0,0.000104535727587,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0000305175781,0.0,0.0,7.720974099356681e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.00244140625,0.0,0.0,0.0001045356038957,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047302246094,0.0,0.0,0.0004958654753863,284.9422607421875,294.1499938964844,296.6211853027344,292.2059020996094,297.6371459960937,296.71392822265625,284.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057734247297,1.2615021915962645e-08,0.0010577216744422,-0.032091099768877,0.0,0.0,0.0,-0.0110666267573833,60.0,14.115019798278809,0.0,-7.628013776184164e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00372314453125,0.0,0.0,9.926935308612884e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003356933594,0.0,0.0,0.000104535727587,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0000305175781,0.0,0.0,7.720974099356681e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.00244140625,0.0,0.0,0.0001045356038957,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047302246094,0.0,0.0,0.0004958654753863,284.9422607421875,294.1499938964844,296.6211853027344,292.2059020996094,297.6371459960937,296.71392822265625,284.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057734247297,1.2615021915962645e-08,0.0010577216744422,-0.032091099768877,0.0,0.0,0.0,-0.0110666267573833,60.0,14.115019798278809,0.0,-7.628013776184164e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0032958984375,0.0,0.0,9.915418195305392e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999389648437,0.0,0.0,0.0001044144446495,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996337890625,0.0,0.0,7.712015940342098e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00201416015625,0.0,0.0,0.0001044143209583,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0042724609375,0.0,0.0,0.0004952902090735,284.9423522949219,294.1499938964844,296.584716796875,292.20068359375,297.6250915527344,296.6809387207031,284.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565053671598,1.2471489618803844e-08,0.0010564929107204,-0.0317155458033084,0.0,0.0,0.0,-0.0109954643994569,60.0,14.080336570739746,0.0,-7.610321262063735e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0030212402344,0.0,0.0,9.907714411383496e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.99969482421875,0.0,0.0,0.0001043333177221,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9993896484375,0.0,0.0,7.706024189246818e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.0,0.0,0.0001043331940309,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0039978027344,0.0,0.0,0.0004949053982272,284.9423828125,294.1499938964844,296.56005859375,292.19708251953125,297.6170349121094,296.658935546875,284.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556855704635,1.2375482860704778e-08,0.0010556732304394,-0.031464334577322,0.0,0.0,0.0,-0.0109478766098618,60.0,14.05721378326416,0.0,-7.598497120397951e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024108886719,0.0,0.0,9.888462227536364e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9991149902344,0.0,0.0,0.0001041305804392,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9988098144531,0.0,0.0,7.691050268476829e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00115966796875,0.0,0.0,0.0001041304567479,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0033874511719,0.0,0.0,0.0004939438076689,284.9426574707031,294.1499938964844,296.49725341796875,292.1877136230469,297.5961608886719,296.6019897460937,284.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536339832469,1.2135559224191184e-08,0.0010536217596381,-0.0308365225791931,0.0,0.0,0.0,-0.0108289364725351,60.0,13.998135566711426,0.0,-7.568990412210044e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024108886719,0.0,0.0,9.888462227536364e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9991149902344,0.0,0.0,0.0001041305804392,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9988098144531,0.0,0.0,7.691050268476829e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00115966796875,0.0,0.0,0.0001041304567479,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0033874511719,0.0,0.0,0.0004939438076689,284.9426574707031,294.1499938964844,296.49725341796875,292.1877136230469,297.5961608886719,296.6019897460937,284.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536339832469,1.2135559224191184e-08,0.0010536217596381,-0.0308365225791931,0.0,0.0,0.0,-0.0108289364725351,60.0,13.998135566711426,0.0,-7.568990412210044e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018920898437,0.0,0.0,9.869229688774794e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986572265625,0.0,0.0,0.0001039280396071,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.99835205078125,0.0,0.0,7.676090899622068e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00067138671875,0.0,0.0,0.0001039279231918,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028381347656,0.0,0.0,0.0004929831484332,284.9430236816406,294.1499938964844,296.4330444335937,292.1778259277344,297.5745544433594,296.5434265136719,284.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515843750908,1.1895876284029328e-08,0.001051572500728,-0.0302093029022216,0.0,0.0,0.0,-0.0107101164758205,60.0,13.938042640686035,0.0,-7.539570390235897e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018920898437,0.0,0.0,9.869229688774794e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986572265625,0.0,0.0,0.0001039280396071,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.99835205078125,0.0,0.0,7.676090899622068e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00067138671875,0.0,0.0,0.0001039279231918,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028381347656,0.0,0.0,0.0004929831484332,284.9430236816406,294.1499938964844,296.4330444335937,292.1778259277344,297.5745544433594,296.5434265136719,284.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515843750908,1.1895876284029328e-08,0.001051572500728,-0.0302093029022216,0.0,0.0,0.0,-0.0107101164758205,60.0,13.938042640686035,0.0,-7.539570390235897e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0016784667969,0.0,0.0,9.859667625278234e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9984436035156,0.0,0.0,0.0001038273476297,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981689453125,0.0,0.0,7.66865341574885e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0004577636719,0.0,0.0,0.0001038272239384,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.00262451171875,0.0,0.0,0.0004925055545754,284.9432678222656,294.1499938964844,296.4005126953125,292.1726989746094,297.5633850097656,296.5134582519531,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505635291337,1.1776709385458162e-08,0.0010505517711862,-0.0298974495381116,0.0,0.0,0.0,-0.0106510315090417,60.0,13.90760898590088,0.0,-7.524965184302347e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
