time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014953613281,0.0,0.0,9.850131027633324e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.998291015625,0.0,0.0,0.0001037269175867,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9979858398437,0.0,0.0,7.66123557696119e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0002746582031,0.0,0.0,0.0001037268011714,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00244140625,0.0,0.0,0.0004920292412862,284.9435119628906,294.1499938964844,296.3677062988281,292.1674499511719,297.552001953125,296.48321533203125,284.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495472233742,1.1657861342939668e-08,0.001049535581842,-0.0295864176005125,0.0,0.0,0.0,-0.0105921132490038,60.0,13.87697982788086,0.0,-7.510412558531243e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00115966796875,0.0,0.0,9.831102943280712e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9980163574219,0.0,0.0,0.000103526537714,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,7.646435551578179e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0001035264212987,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,0.0004910788265988,284.9441223144531,294.1499938964844,296.301513671875,292.1566772460937,297.5288391113281,296.4221496582031,284.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475211311131,1.1420735468448129e-08,0.0010475097224116,-0.0289658233523368,0.0,0.0,0.0,-0.0104745691642165,60.0,13.815389633178713,0.0,-7.481418862198552e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00115966796875,0.0,0.0,9.831102943280712e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9980163574219,0.0,0.0,0.000103526537714,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,7.646435551578179e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0001035264212987,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,0.0004910788265988,284.9441223144531,294.1499938964844,296.301513671875,292.1566772460937,297.5288391113281,296.4221496582031,284.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475211311131,1.1420735468448129e-08,0.0010475097224116,-0.0289658233523368,0.0,0.0,0.0,-0.0104745691642165,60.0,13.815389633178713,0.0,-7.481418862198552e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0,9.812261123443022e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.997802734375,0.0,0.0,0.0001033281223499,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9975280761719,0.0,0.0,7.631781045347452e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,0.0001033280132105,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018615722656,0.0,0.0,0.0004901377251371,284.9448547363281,294.1499938964844,296.2347412109375,292.1455078125,297.5049133300781,296.3601989746094,284.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455131996423,1.1185933068702525e-08,0.0010455020237714,-0.0283512771129608,0.0,0.0,0.0,-0.0103581678122282,60.0,13.753262519836426,0.0,-7.45276409475082e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0,9.812261123443022e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.997802734375,0.0,0.0,0.0001033281223499,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9975280761719,0.0,0.0,7.631781045347452e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,0.0001033280132105,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018615722656,0.0,0.0,0.0004901377251371,284.9448547363281,294.1499938964844,296.2347412109375,292.1455078125,297.5049133300781,296.3601989746094,284.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455131996423,1.1185933068702525e-08,0.0010455020237714,-0.0283512771129608,0.0,0.0,0.0,-0.0103581678122282,60.0,13.753262519836426,0.0,-7.45276409475082e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00079345703125,0.0,0.0,9.7936594102066e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,0.000103132231743,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974365234375,0.0,0.0,7.617312803631648e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996337890625,0.0,0.0,0.0001031321226037,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,0.000489208556246,284.9456787109375,294.1499938964844,296.1676330566406,292.134033203125,297.48028564453125,296.2975769042969,284.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435308795422,1.0954116724803953e-08,0.0010435199365019,-0.0277445167303085,0.0,0.0,0.0,-0.0102432472631335,60.0,13.69075870513916,0.0,-7.424528547517184e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00079345703125,0.0,0.0,9.7936594102066e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,0.000103132231743,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974365234375,0.0,0.0,7.617312803631648e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996337890625,0.0,0.0,0.0001031321226037,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,0.000489208556246,284.9456787109375,294.1499938964844,296.1676330566406,292.134033203125,297.48028564453125,296.2975769042969,284.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435308795422,1.0954116724803953e-08,0.0010435199365019,-0.0277445167303085,0.0,0.0,0.0,-0.0102432472631335,60.0,13.69075870513916,0.0,-7.424528547517184e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,9.775340731721371e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,0.0001029393242788,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974365234375,0.0,0.0,7.603064295835793e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,0.0001029392151394,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00164794921875,0.0,0.0,0.0004882935900241,284.94659423828125,294.1499938964844,296.1005249023437,292.1222839355469,297.4549255371094,296.23455810546875,284.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415787110105,1.0725832666480528e-08,0.0010415680008009,-0.0271469708532094,0.0,0.0,0.0,-0.0101300776004791,60.0,13.62806510925293,0.0,-7.396774748258397e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,9.775340731721371e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,0.0001029393242788,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974365234375,0.0,0.0,7.603064295835793e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,0.0001029392151394,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00164794921875,0.0,0.0,0.0004882935900241,284.94659423828125,294.1499938964844,296.1005249023437,292.1222839355469,297.4549255371094,296.23455810546875,284.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415787110105,1.0725832666480528e-08,0.0010415680008009,-0.0271469708532094,0.0,0.0,0.0,-0.0101300776004791,60.0,13.62806510925293,0.0,-7.396774748258397e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,9.7663578344509e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.99774169921875,0.0,0.0,0.0001028447295539,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974670410156,0.0,0.0,7.596077921334654e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,0.0001028446204145,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00164794921875,0.0,0.0,0.0004878449253737,284.9471130371094,294.1499938964844,296.0670471191406,292.1163330078125,297.4419250488281,296.2029724121094,284.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406194487586,1.0613889322996783e-08,0.001040608738549,-0.0268539451062679,0.0,0.0,0.0,-0.0100745726376771,60.0,13.596747398376465,0.0,-7.383184907894248e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0008239746094,0.0,0.0,9.757442603586242e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.997802734375,0.0,0.0,0.0001027508478728,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9975280761719,0.0,0.0,7.589143206132576e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996643066406,0.0,0.0,0.0001027507387334,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,0.0004873996367678,284.9476623535156,294.1499938964844,296.0336303710937,292.1103515625,297.4287109375,296.1713562011719,284.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396693833172,1.0502787972654914e-08,0.0010396587895229,-0.0265631154179573,0.0,0.0,0.0,-0.010019495151937,60.0,13.565417289733888,0.0,-7.369708754367822e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0,9.739742381498218e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9979858398437,0.0,0.0,0.0001025644523906,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,7.57537636673078e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.99981689453125,0.0,0.0,0.0001025643432512,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018310546875,0.0,0.0,0.0004865155206061,284.9488220214844,294.1499938964844,295.96728515625,292.0982971191406,297.40185546875,296.1082763671875,284.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377845028415,1.0282210638479228e-08,0.0010377742582932,-0.0259856879711151,0.0,0.0,0.0,-0.0099101532250642,60.0,13.502842903137209,0.0,-7.34299092641777e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009460449219,0.0,0.0,9.739742381498218e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9979858398437,0.0,0.0,0.0001025644523906,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9977111816406,0.0,0.0,7.57537636673078e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.99981689453125,0.0,0.0,0.0001025643432512,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018310546875,0.0,0.0,0.0004865155206061,284.9488220214844,294.1499938964844,295.96728515625,292.0982971191406,297.40185546875,296.1082763671875,284.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377845028415,1.0282210638479228e-08,0.0010377742582932,-0.0259856879711151,0.0,0.0,0.0,-0.0099101532250642,60.0,13.502842903137209,0.0,-7.34299092641777e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0010986328125,0.0,0.0,9.72792913671583e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981689453125,0.0,0.0,0.0001024400407914,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9978942871094,0.0,0.0,7.566187559859827e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.000102439938928,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.001953125,0.0,0.0,0.0004859254695475,284.9496765136719,294.1499938964844,295.9225769042969,292.0900573730469,297.3832397460937,296.0655822753906,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365246562287,1.0134991512700252e-08,0.0010365145280957,-0.0256002843379974,0.0,0.0,0.0,-0.0098371664062142,60.0,13.46051788330078,0.0,-7.325185436002357e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00115966796875,0.0,0.0,9.722344839246944e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99822998046875,0.0,0.0,0.0001023812437779,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9979858398437,0.0,0.0,7.561844540759921e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00006103515625,0.0,0.0,0.0001023811346385,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0020446777344,0.0,0.0,0.0004856465675402,284.9500732421875,294.1499938964844,295.9017028808594,292.086181640625,297.3744506835937,296.0455017089844,284.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359309380874,1.0065408950765686e-08,0.0010359208099544,-0.0254181195050477,0.0,0.0,0.0,-0.009802677668631,60.0,13.440598487854004,0.0,-7.316776873267372e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.00146484375,0.0,0.0,9.7052710771095e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9985656738281,0.0,0.0,0.0001022014403133,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9983215332031,0.0,0.0,7.548564462922513e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003662109375,0.0,0.0,0.0001022013384499,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,0.0004847937671002,284.951416015625,294.1499938964844,295.8371887207031,292.0740966796875,297.34649658203125,295.9832458496094,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341118322685,9.852636040363905e-09,0.0010341019369661,-0.0248610749840736,0.0,0.0,0.0,-0.0096971997991204,60.0,13.378670692443848,0.0,-7.291095727168796e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.00146484375,0.0,0.0,9.7052710771095e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9985656738281,0.0,0.0,0.0001022014403133,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9983215332031,0.0,0.0,7.548564462922513e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003662109375,0.0,0.0,0.0001022013384499,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,0.0004847937671002,284.951416015625,294.1499938964844,295.8371887207031,292.0740966796875,297.34649658203125,295.9832458496094,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341118322685,9.852636040363905e-09,0.0010341019369661,-0.0248610749840736,0.0,0.0,0.0,-0.0096971997991204,60.0,13.378670692443848,0.0,-7.291095727168796e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018310546875,0.0,0.0,9.68848617048934e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989929199219,0.0,0.0,0.000102024685475,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.99871826171875,0.0,0.0,7.535509212175384e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,0.0001020245836116,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,0.0004839553730562,284.9528503417969,294.1499938964844,295.7740173339844,292.06207275390625,297.3179931640625,295.9217224121094,284.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323235765099,9.643468246167686e-09,0.0010323139140382,-0.0243134461343288,0.0,0.0,0.0,-0.0095935091376304,60.0,13.317275047302246,0.0,-7.265894197416858e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018310546875,0.0,0.0,9.68848617048934e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989929199219,0.0,0.0,0.000102024685475,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.99871826171875,0.0,0.0,7.535509212175384e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,0.0001020245836116,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,0.0004839553730562,284.9528503417969,294.1499938964844,295.7740173339844,292.06207275390625,297.3179931640625,295.9217224121094,284.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323235765099,9.643468246167686e-09,0.0010323139140382,-0.0243134461343288,0.0,0.0,0.0,-0.0095935091376304,60.0,13.317275047302246,0.0,-7.265894197416858e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0020751953125,0.0,0.0,9.680254879640417e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9992370605469,0.0,0.0,0.000101937999716,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989624023437,0.0,0.0,7.529107097070664e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0009765625,0.0,0.0,0.0001019378978526,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028991699219,0.0,0.0,0.0004835442232433,284.95361328125,294.1499938964844,295.7430114746094,292.05615234375,297.303466796875,295.8914794921875,284.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314433602616,9.540884526870741e-09,0.0010314338142052,-0.0240448657423257,0.0,0.0,0.0,-0.0095426393672823,60.0,13.286943435668944,0.0,-7.253550649011231e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,9.672058513388038e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994812011719,0.0,0.0,0.0001018516850308,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9992370605469,0.0,0.0,7.522731903009117e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0012512207031,0.0,0.0,0.0001018515904434,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0031433105469,0.0,0.0,0.0004831348487641,284.95440673828125,294.1499938964844,295.71246337890625,292.0502624511719,297.288818359375,295.86151123046875,284.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305697796866,9.438744896783646e-09,0.0010305603500455,-0.02377743832767,0.0,0.0,0.0,-0.0094920033589005,60.0,13.256754875183104,0.0,-7.241270338909089e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028686523437,0.0,0.0,9.655719622969627e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0000915527344,0.0,0.0,0.0001016796304611,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.99981689453125,0.0,0.0,7.510023715440184e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018005371094,0.0,0.0,0.0001016795285977,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0036926269531,0.0,0.0,0.0004823187482543,284.9560546875,294.1499938964844,295.6528015136719,292.0387268066406,297.2592468261719,295.8023681640625,284.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288312332704,9.235138875851593e-09,0.00102882203646,-0.0232443287968635,0.0,0.0,0.0,-0.0093910805881023,60.0,13.196778297424316,0.0,-7.216821984457057e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028686523437,0.0,0.0,9.655719622969627e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0000915527344,0.0,0.0,0.0001016796304611,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.99981689453125,0.0,0.0,7.510023715440184e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018005371094,0.0,0.0,0.0001016795285977,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0036926269531,0.0,0.0,0.0004823187482543,284.9560546875,294.1499938964844,295.6528015136719,292.0387268066406,297.2592468261719,295.8023681640625,284.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288312332704,9.235138875851593e-09,0.00102882203646,-0.0232443287968635,0.0,0.0,0.0,-0.0093910805881023,60.0,13.196778297424316,0.0,-7.216821984457057e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.00347900390625,0.0,0.0,9.639656491344796e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.000732421875,0.0,0.0,0.0001015104789985,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.00048828125,0.0,0.0,7.49753016862087e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00244140625,0.0,0.0,0.0001015103771351,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0043029785156,0.0,0.0,0.0004815164429601,284.9577941894531,294.1499938964844,295.5953063964844,292.02752685546875,297.229248046875,295.74462890625,284.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271200444549,9.034970105403772e-09,0.0010271110804751,-0.0227202028036117,0.0,0.0,0.0,-0.0092918518930673,60.0,13.137778282165527,0.0,-7.192826245727701e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.00347900390625,0.0,0.0,9.639656491344796e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.000732421875,0.0,0.0,0.0001015104789985,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.00048828125,0.0,0.0,7.49753016862087e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00244140625,0.0,0.0,0.0001015103771351,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0043029785156,0.0,0.0,0.0004815164429601,284.9577941894531,294.1499938964844,295.5953063964844,292.02752685546875,297.229248046875,295.74462890625,284.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271200444549,9.034970105403772e-09,0.0010271110804751,-0.0227202028036117,0.0,0.0,0.0,-0.0092918518930673,60.0,13.137778282165527,0.0,-7.192826245727701e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00421142578125,0.0,0.0,9.623842197470368e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014953613281,0.0,0.0,0.0001013439396047,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0012512207031,0.0,0.0,7.485229434678331e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.003173828125,0.0,0.0,0.0001013438450172,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050048828125,0.0,0.0,0.0004807265358977,284.9596252441406,294.1499938964844,295.540283203125,292.0167541503906,297.1988220214844,295.68878173828125,284.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254346998408,8.83789574857019e-09,0.0010254259686917,-0.0222041588276624,0.0,0.0,0.0,-0.009194154292345,60.0,13.07997226715088,0.0,-7.169240490156882e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00421142578125,0.0,0.0,9.623842197470368e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014953613281,0.0,0.0,0.0001013439396047,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0012512207031,0.0,0.0,7.485229434678331e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.003173828125,0.0,0.0,0.0001013438450172,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050048828125,0.0,0.0,0.0004807265358977,284.9596252441406,294.1499938964844,295.540283203125,292.0167541503906,297.1988220214844,295.68878173828125,284.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254346998408,8.83789574857019e-09,0.0010254259686917,-0.0222041588276624,0.0,0.0,0.0,-0.009194154292345,60.0,13.07997226715088,0.0,-7.169240490156882e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050048828125,0.0,0.0,9.608225809643044e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,0.0001011794884107,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0020751953125,0.0,0.0,7.473082951037213e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.00396728515625,0.0,0.0,0.0001011793865473,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057983398437,0.0,0.0,0.0004799465241376,284.9615478515625,294.1499938964844,295.4879455566406,292.00653076171875,297.1680603027344,295.6349182128906,284.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237704264,8.643288751386535e-09,0.0010237618116661,-0.0216945614665746,0.0,0.0,0.0,-0.0090976785868406,60.0,13.023393630981444,0.0,-7.145988689671867e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050048828125,0.0,0.0,9.608225809643044e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,0.0001011794884107,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0020751953125,0.0,0.0,7.473082951037213e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.00396728515625,0.0,0.0,0.0001011793865473,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057983398437,0.0,0.0,0.0004799465241376,284.9615478515625,294.1499938964844,295.4879455566406,292.00653076171875,297.1680603027344,295.6349182128906,284.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237704264,8.643288751386535e-09,0.0010237618116661,-0.0216945614665746,0.0,0.0,0.0,-0.0090976785868406,60.0,13.023393630981444,0.0,-7.145988689671867e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.00543212890625,0.0,0.0,9.600542398402467e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0027770996094,0.0,0.0,0.000101098572486,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025329589844,0.0,0.0,7.467107207048684e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0044250488281,0.0,0.0,0.0001010984778986,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0062255859375,0.0,0.0,0.0004795627319253,284.9625549316406,294.1499938964844,295.462890625,292.0016784667969,297.1525573730469,295.6089782714844,284.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229484178125,8.547536012315504e-09,0.001022939919494,-0.0214438214898109,0.0,0.0,0.0,-0.0090501941740512,60.0,12.99576473236084,0.0,-7.134562451938109e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0058898925781,0.0,0.0,9.592891001375392e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00323486328125,0.0,0.0,0.0001010179985314,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.00299072265625,0.0,0.0,7.461156201316044e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.000101017903944,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.00665283203125,0.0,0.0,0.0004791805695276,284.9635925292969,294.1499938964844,295.4385986328125,291.9969482421875,297.1369934082031,295.5836486816406,284.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221330448985,8.452190947139115e-09,0.00102212454658,-0.0211941413581371,0.0,0.0,0.0,-0.0090029276907444,60.0,12.968473434448242,0.0,-7.123193057623213e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0068359375,0.0,0.0,9.577636956237257e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00421142578125,0.0,0.0,0.0001008573599392,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0039978027344,0.0,0.0,7.449291297234595e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0058288574219,0.0,0.0,0.0001008572726277,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0075988769531,0.0,0.0,0.0004784186603501,284.9656982421875,294.1499938964844,295.3925170898437,291.98809814453125,297.1057434082031,295.5343322753906,284.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205099824815,8.262103001754895e-09,0.0010205017169937,-0.0206963401287794,0.0,0.0,0.0,-0.0089087057858705,60.0,12.914708137512209,0.0,-7.10055303443369e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0068359375,0.0,0.0,9.577636956237257e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00421142578125,0.0,0.0,0.0001008573599392,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0039978027344,0.0,0.0,7.449291297234595e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0058288574219,0.0,0.0,0.0001008572726277,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0075988769531,0.0,0.0,0.0004784186603501,284.9656982421875,294.1499938964844,295.3925170898437,291.98809814453125,297.1057434082031,295.5343322753906,284.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205099824815,8.262103001754895e-09,0.0010205017169937,-0.0206963401287794,0.0,0.0,0.0,-0.0089087057858705,60.0,12.914708137512209,0.0,-7.10055303443369e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,9.5662398962304e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050354003906,0.0,0.0,0.0001007373502943,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047912597656,0.0,0.0,7.440426998073235e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0066223144531,0.0,0.0,0.0001007372557069,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0083923339844,0.0,0.0,0.0004778494185302,284.9673767089844,294.1499938964844,295.35986328125,291.98193359375,297.0818786621094,295.4988098144531,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192944901064,8.120082384266425e-09,0.0010192863410338,-0.0203244127333164,0.0,0.0,0.0,-0.0088382950052618,60.0,12.87519645690918,0.0,-7.083662012519198e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00787353515625,0.0,0.0,9.562631021253765e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0052795410156,0.0,0.0,0.0001006993406917,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00506591796875,0.0,0.0,7.437619933625683e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00689697265625,0.0,0.0,0.0001006992533802,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0086364746094,0.0,0.0,0.0004776691494043,284.9678955078125,294.1499938964844,295.3500061035156,291.9801025390625,297.0743408203125,295.4877319335937,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189111344516,8.075109469984909e-09,0.0010189031017944,-0.0202066339552402,0.0,0.0,0.0,-0.0088160075247287,60.0,12.862829208374023,0.0,-7.078317310060811e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00897216796875,0.0,0.0,9.547791705699638e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0064392089844,0.0,0.0,0.0001005430676741,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061950683594,0.0,0.0,7.426077354466543e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00799560546875,0.0,0.0,0.0001005429803626,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0097351074219,0.0,0.0,0.0004769279330503,284.9701843261719,294.1499938964844,295.31134033203125,291.97296142578125,297.0428466796875,295.444091796875,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173297487199,7.890185393932825e-09,0.001017321832478,-0.019722331315279,0.0,0.0,0.0,-0.0087243318557739,60.0,12.812809944152832,-0.0,-7.056361539525825e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00897216796875,0.0,0.0,9.547791705699638e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0064392089844,0.0,0.0,0.0001005430676741,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061950683594,0.0,0.0,7.426077354466543e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00799560546875,0.0,0.0,0.0001005429803626,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0097351074219,0.0,0.0,0.0004769279330503,284.9701843261719,294.1499938964844,295.31134033203125,291.97296142578125,297.0428466796875,295.444091796875,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173297487199,7.890185393932825e-09,0.001017321832478,-0.019722331315279,0.0,0.0,0.0,-0.0087243318557739,60.0,12.812809944152832,-0.0,-7.056361539525825e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0101623535156,0.0,0.0,9.533041156828403e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0076599121094,0.0,0.0,0.000100387740531,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074157714844,0.0,0.0,7.41460535209626e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0092163085937,0.0,0.0,0.0001003876532195,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,0.0004761911986861,284.9725646972656,294.1499938964844,295.2765808105469,291.9667358398437,297.0113525390625,295.4034729003906,284.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157576762139,7.706376869975884e-09,0.0010157499928027,-0.0192409362643957,0.0,0.0,0.0,-0.0086332093924283,60.0,12.764654159545898,-0.0,-7.034572035991006e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0101623535156,0.0,0.0,9.533041156828403e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0076599121094,0.0,0.0,0.000100387740531,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074157714844,0.0,0.0,7.41460535209626e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0092163085937,0.0,0.0,0.0001003876532195,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,0.0004761911986861,284.9725646972656,294.1499938964844,295.2765808105469,291.9667358398437,297.0113525390625,295.4034729003906,284.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157576762139,7.706376869975884e-09,0.0010157499928027,-0.0192409362643957,0.0,0.0,0.0,-0.0086332093924283,60.0,12.764654159545898,-0.0,-7.034572035991006e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
