time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01080322265625,0.0,0.0,9.52573391259648e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00830078125,0.0,0.0,0.0001003107900032,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.008056640625,0.0,0.0,7.40892137400806e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.00982666015625,0.0,0.0,0.0001003107026917,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01153564453125,0.0,0.0,0.0004758262075483,284.9737854003906,294.1499938964844,295.26055908203125,291.9639587402344,296.9956359863281,295.3846740722656,284.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149760637432,7.615314601139289e-09,0.0010149684967473,-0.0190024431794881,0.0,0.0,0.0,-0.008588052354753,60.0,12.741460800170898,-0.0,-7.023790260518582e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0114440917969,0.0,0.0,9.518438309896736e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0089416503906,0.0,0.0,0.0001002339558908,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0087280273437,0.0,0.0,7.403246854664758e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.010498046875,0.0,0.0,0.0001002338685793,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0121765136719,0.0,0.0,0.0004754617984872,284.9750366210937,294.1499938964844,295.24542236328125,291.9613647460937,296.9799499511719,295.3666076660156,284.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014198642224,7.524398881741945e-09,0.0010141910752281,-0.0187643282115459,0.0,0.0,0.0,-0.0085429809987545,60.0,12.718666076660156,-0.0,-7.01303335404191e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0127868652344,0.0,0.0,9.503842738922684e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01031494140625,0.0,0.0,0.0001000802585622,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0101013183594,0.0,0.0,7.391894905595109e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0118408203125,0.0,0.0,0.0001000801712507,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.01348876953125,0.0,0.0,0.0004747327766381,284.97760009765625,294.1499938964844,295.2176208496094,291.956787109375,296.9486083984375,295.33209228515625,284.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126456618309,7.342523922204691e-09,0.0010126383276656,-0.0182879697531461,0.0,0.0,0.0,-0.0084528308361768,60.0,12.673940658569336,-0.0,-6.99153872574243e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0127868652344,0.0,0.0,9.503842738922684e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01031494140625,0.0,0.0,0.0001000802585622,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0101013183594,0.0,0.0,7.391894905595109e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0118408203125,0.0,0.0,0.0001000801712507,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.01348876953125,0.0,0.0,0.0004747327766381,284.97760009765625,294.1499938964844,295.2176208496094,291.956787109375,296.9486083984375,295.33209228515625,284.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126456618309,7.342523922204691e-09,0.0010126383276656,-0.0182879697531461,0.0,0.0,0.0,-0.0084528308361768,60.0,12.673940658569336,-0.0,-6.99153872574243e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0141906738281,0.0,0.0,9.489338117418812e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.01177978515625,0.0,0.0,9.992751438403502e-05,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.01153564453125,0.0,0.0,7.380612805718556e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,9.992743434850128e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.014892578125,0.0,0.0,0.0004740082949865,284.980224609375,294.1499938964844,295.1929626464844,291.95294189453125,296.9174499511719,295.3006591796875,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110998991876,7.161779169706506e-09,0.001011092797853,-0.0178145635873079,0.0,0.0,0.0,-0.0083632273599505,60.0,12.630925178527832,-0.0,-6.970211074985856e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0141906738281,0.0,0.0,9.489338117418812e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.01177978515625,0.0,0.0,9.992751438403502e-05,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.01153564453125,0.0,0.0,7.380612805718556e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,9.992743434850128e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.014892578125,0.0,0.0,0.0004740082949865,284.980224609375,294.1499938964844,295.1929626464844,291.95294189453125,296.9174499511719,295.3006591796875,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110998991876,7.161779169706506e-09,0.001011092797853,-0.0178145635873079,0.0,0.0,0.0,-0.0083632273599505,60.0,12.630925178527832,-0.0,-6.970211074985856e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.01568603515625,0.0,0.0,9.474936086917296e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,9.977585432352498e-05,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130615234375,0.0,0.0,7.36941146897152e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0147705078125,0.0,0.0,9.97757670120336e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163879394531,0.0,0.0,0.0004732889356091,284.9829406738281,294.1499938964844,295.171142578125,291.9497985839844,296.8865051269531,295.27203369140625,284.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.982312061865059e-09,0.0010095582110807,-0.0173444896936416,0.0,0.0,0.0,-0.0082742581143975,60.0,12.589497566223145,-0.0,-6.94906603371237e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.01568603515625,0.0,0.0,9.474936086917296e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,9.977585432352498e-05,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130615234375,0.0,0.0,7.36941146897152e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0147705078125,0.0,0.0,9.97757670120336e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163879394531,0.0,0.0,0.0004732889356091,284.9829406738281,294.1499938964844,295.171142578125,291.9497985839844,296.8865051269531,295.27203369140625,284.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.982312061865059e-09,0.0010095582110807,-0.0173444896936416,0.0,0.0,0.0,-0.0082742581143975,60.0,12.589497566223145,-0.0,-6.94906603371237e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0172424316406,0.0,0.0,9.460633009439334e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,9.962522744899616e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146484375,0.0,0.0,7.358285802183673e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163269042969,0.0,0.0,9.96251474134624e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0179443359375,0.0,0.0,0.0004725744947791,284.9857177734375,294.1499938964844,295.15191650390625,291.947265625,296.8558349609375,295.2461853027344,284.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080409701913,6.804075081134897e-09,0.0010080342181026,-0.0168776288628578,0.0,0.0,0.0,-0.0081858988851308,60.0,12.54956340789795,-0.0,-6.92809791758009e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0172424316406,0.0,0.0,9.460633009439334e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,9.962522744899616e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146484375,0.0,0.0,7.358285802183673e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163269042969,0.0,0.0,9.96251474134624e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0179443359375,0.0,0.0,0.0004725744947791,284.9857177734375,294.1499938964844,295.15191650390625,291.947265625,296.8558349609375,295.2461853027344,284.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080409701913,6.804075081134897e-09,0.0010080342181026,-0.0168776288628578,0.0,0.0,0.0,-0.0081858988851308,60.0,12.54956340789795,-0.0,-6.92809791758009e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01806640625,0.0,0.0,9.453553502680734e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0157165527344,0.0,0.0,9.955067798728125e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155029296875,0.0,0.0,7.35278008505702e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01715087890625,0.0,0.0,9.955059067578986e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.01873779296875,0.0,0.0,0.0004722209123428,284.9871520996094,294.1499938964844,295.1432189941406,291.9462280273437,296.84063720703125,295.2344665527344,284.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072839213535,6.715854539152133e-09,0.0010072771692648,-0.016646547242999,0.0,0.0,0.0,-0.0081421509385108,60.0,12.530277252197266,-0.0,-6.91773109906535e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0188903808594,0.0,0.0,9.446485637454316e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0165405273437,0.0,0.0,9.947624494088814e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163269042969,0.0,0.0,7.347282371483743e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0180053710937,0.0,0.0,9.947616490535438e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195617675781,0.0,0.0,0.0004718678828794,284.9886169433594,294.1499938964844,295.13507080078125,291.9453430175781,296.82550048828125,295.2233581542969,284.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065305978059,6.627781878876249e-09,0.0010065239621326,-0.016415849328041,0.0,0.0,0.0,-0.0080984886735677,60.0,12.511297225952148,-0.0,-6.907389860089097e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0205993652344,0.0,0.0,9.432355727767572e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0182800292969,0.0,0.0,9.932745160767809e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.01806640625,0.0,0.0,7.336292037507519e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.01971435546875,0.0,0.0,9.932737157214432e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0212707519531,0.0,0.0,0.0004711621149908,284.9915771484375,294.1499938964844,295.1203308105469,291.94390869140625,296.79547119140625,295.2024230957031,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050269775092,6.4517102771333165e-09,0.0010050204582512,-0.0159546360373497,0.0,0.0,0.0,-0.0080112135037779,60.0,12.47397518157959,-0.0,-6.88673793547423e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0205993652344,0.0,0.0,9.432355727767572e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0182800292969,0.0,0.0,9.932745160767809e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.01806640625,0.0,0.0,7.336292037507519e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.01971435546875,0.0,0.0,9.932737157214432e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0212707519531,0.0,0.0,0.0004711621149908,284.9915771484375,294.1499938964844,295.1203308105469,291.94390869140625,296.79547119140625,295.2024230957031,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050269775092,6.4517102771333165e-09,0.0010050204582512,-0.0159546360373497,0.0,0.0,0.0,-0.0080112135037779,60.0,12.47397518157959,-0.0,-6.88673793547423e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0220947265625,0.0,0.0,9.4205912319012e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0198059082031,0.0,0.0,9.920356387738138e-05,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.01959228515625,0.0,0.0,7.327142520807683e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0212097167969,0.0,0.0,9.920348384184764e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.02276611328125,0.0,0.0,0.0004705745086539,284.9941101074219,294.1499938964844,295.109375,291.94305419921875,296.7705078125,295.1866149902344,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037726024165,6.3051150966941805e-09,0.0010037663159891,-0.015570631250739,0.0,0.0,0.0,-0.0079385368153452,60.0,12.44357967376709,-0.0,-6.869567670264587e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0223693847656,0.0,0.0,9.418338595423847e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.02008056640625,0.0,0.0,9.917984425555916e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0198974609375,0.0,0.0,7.325389742618427e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0215148925781,0.0,0.0,9.91797642200254e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230407714844,0.0,0.0,0.0004704619932454,284.9945983886719,294.1499938964844,295.107421875,291.94293212890625,296.7657470703125,295.18359375,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035332525148,6.277044661828768e-09,0.0010035269660875,-0.0154970986768603,0.0,0.0,0.0,-0.0079246237874031,60.0,12.437789916992188,-0.0,-6.866282120654432e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.02423095703125,0.0,0.0,9.404445154359564e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02197265625,0.0,0.0,9.903353202389552e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,7.314583490369841e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0233459472656,0.0,0.0,9.903345198836178e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248718261719,0.0,0.0,0.0004697680124081,284.9977111816406,294.1499938964844,295.0961303710937,291.9423217773437,296.7364196777344,295.166748046875,284.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020526824519,6.103915151101091e-09,0.0010020465124398,-0.0150435743853449,0.0,0.0,0.0,-0.0078387958928942,60.0,12.40267562866211,-0.0,-6.846035915941684e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.02423095703125,0.0,0.0,9.404445154359564e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02197265625,0.0,0.0,9.903353202389552e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,7.314583490369841e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0233459472656,0.0,0.0,9.903345198836178e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248718261719,0.0,0.0,0.0004697680124081,284.9977111816406,294.1499938964844,295.0961303710937,291.9423217773437,296.7364196777344,295.166748046875,284.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020526824519,6.103915151101091e-09,0.0010020465124398,-0.0150435743853449,0.0,0.0,0.0,-0.0078387958928942,60.0,12.40267562866211,-0.0,-6.846035915941684e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.026123046875,0.0,0.0,9.390670311404392e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02392578125,0.0,0.0,9.888847853289916e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0237121582031,0.0,0.0,7.303870370378718e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0252990722656,0.0,0.0,9.888840577332304e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0267944335937,0.0,0.0,0.0004690799978561,285.0009155273437,294.1499938964844,295.0862121582031,291.9420471191406,296.7074890136719,295.15167236328125,284.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.9322737833156225e-09,0.0010005787480622,-0.0145939402282238,0.0,0.0,0.0,-0.0077537056058645,60.0,12.368521690368652,-0.0,-6.8259936369941e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.026123046875,0.0,0.0,9.390670311404392e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02392578125,0.0,0.0,9.888847853289916e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0237121582031,0.0,0.0,7.303870370378718e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0252990722656,0.0,0.0,9.888840577332304e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0267944335937,0.0,0.0,0.0004690799978561,285.0009155273437,294.1499938964844,295.0862121582031,291.9420471191406,296.7074890136719,295.15167236328125,284.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.9322737833156225e-09,0.0010005787480622,-0.0145939402282238,0.0,0.0,0.0,-0.0077537056058645,60.0,12.368521690368652,-0.0,-6.8259936369941e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0271301269531,0.0,0.0,9.383862925460562e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02490234375,0.0,0.0,9.881678852252662e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.02471923828125,0.0,0.0,7.298574928427115e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262756347656,0.0,0.0,9.881671576295048e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0277709960937,0.0,0.0,0.0004687399778049,285.0025329589844,294.1499938964844,295.0816650390625,291.9420166015625,296.6932067871094,295.1448669433594,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998572058975,5.8474434183608545e-09,0.0009998513851314,-0.0143717154860496,0.0,0.0,0.0,-0.0077116414904594,60.0,12.351852416992188,-0.0,-6.816098618855905e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02813720703125,0.0,0.0,9.377074457006528e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02593994140625,0.0,0.0,9.874530223896728e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0257263183594,0.0,0.0,7.293295493582264e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0272827148437,0.0,0.0,9.874522947939111e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0287780761719,0.0,0.0,0.0004684008890762,285.0041809082031,294.1499938964844,295.07733154296875,291.9420471191406,296.6790466308594,295.1384582519531,284.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991336846724,5.762851973400984e-09,0.0009991279803216,-0.0141501128673553,0.0,0.0,0.0,-0.0076697058975696,60.0,12.335372924804688,-0.0,-6.806239127854496e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0301818847656,0.0,0.0,9.36352662392892e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02801513671875,0.0,0.0,9.860263526206836e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,7.282757724169642e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.02935791015625,0.0,0.0,9.860256250249222e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,0.0004677242250181,285.00750732421875,294.1499938964844,295.0693359375,291.94219970703125,296.6509704589844,295.1264038085937,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976915316656,5.5940381216146315e-09,0.0009976858273148,-0.0137078678235411,0.0,0.0,0.0,-0.0075860247015953,60.0,12.302786827087402,-0.0,-6.786583384155166e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0301818847656,0.0,0.0,9.36352662392892e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02801513671875,0.0,0.0,9.860263526206836e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,7.282757724169642e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.02935791015625,0.0,0.0,9.860256250249222e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,0.0004677242250181,285.00750732421875,294.1499938964844,295.0693359375,291.94219970703125,296.6509704589844,295.1264038085937,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976915316656,5.5940381216146315e-09,0.0009976858273148,-0.0137078678235411,0.0,0.0,0.0,-0.0075860247015953,60.0,12.302786827087402,-0.0,-6.786583384155166e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0323181152344,0.0,0.0,9.3501279479824e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0301818847656,0.0,0.0,9.846153989201412e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0299987792969,0.0,0.0,7.272336370078847e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.031494140625,0.0,0.0,9.846146713243796e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.032958984375,0.0,0.0,0.0004670549533329,285.01092529296875,294.1499938964844,295.0619201660156,291.9425048828125,296.623291015625,295.11541748046875,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962636977434,5.427078786368611e-09,0.0009962582262232,-0.0132704749703407,0.0,0.0,0.0,-0.0075032557360827,60.0,12.270756721496582,-0.0,-6.767172067156936e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0323181152344,0.0,0.0,9.3501279479824e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0301818847656,0.0,0.0,9.846153989201412e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0299987792969,0.0,0.0,7.272336370078847e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.031494140625,0.0,0.0,9.846146713243796e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.032958984375,0.0,0.0,0.0004670549533329,285.01092529296875,294.1499938964844,295.0619201660156,291.9425048828125,296.623291015625,295.11541748046875,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962636977434,5.427078786368611e-09,0.0009962582262232,-0.0132704749703407,0.0,0.0,0.0,-0.0075032557360827,60.0,12.270756721496582,-0.0,-6.767172067156936e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,9.336879884358495e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0323791503906,0.0,0.0,9.832202340476216e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321960449219,0.0,0.0,7.262031431309879e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03369140625,0.0,0.0,9.8321950645186e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0351257324219,0.0,0.0,0.0004663932195398,285.014404296875,294.1499938964844,295.0548400878906,291.9428405761719,296.59600830078125,295.1053771972656,284.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948518127202,5.26198906669606e-09,0.0009948464576154,-0.012837971560657,0.0,0.0,0.0,-0.007421413436532,60.0,12.239200592041016,-0.0,-6.748005176859806e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,9.336879884358495e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0323791503906,0.0,0.0,9.832202340476216e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321960449219,0.0,0.0,7.262031431309879e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03369140625,0.0,0.0,9.8321950645186e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0351257324219,0.0,0.0,0.0004663932195398,285.014404296875,294.1499938964844,295.0548400878906,291.9428405761719,296.59600830078125,295.1053771972656,284.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948518127202,5.26198906669606e-09,0.0009948464576154,-0.012837971560657,0.0,0.0,0.0,-0.007421413436532,60.0,12.239200592041016,-0.0,-6.748005176859806e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0367736816406,0.0,0.0,9.323784615844488e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.03466796875,0.0,0.0,9.818412218010052e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,7.251846545841545e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0359802246094,0.0,0.0,9.81840494205244e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373840332031,0.0,0.0,0.0004657391109503,285.0179443359375,294.1499938964844,295.0478515625,291.9431457519531,296.5691223144531,295.0960693359375,284.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934561094269,5.098812483339543e-09,0.0009934509871527,-0.0124104740098118,0.0,0.0,0.0,-0.0073405192233622,60.0,12.208013534545898,-0.0,-6.729086976520193e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0367736816406,0.0,0.0,9.323784615844488e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.03466796875,0.0,0.0,9.818412218010052e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,7.251846545841545e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0359802246094,0.0,0.0,9.81840494205244e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0373840332031,0.0,0.0,0.0004657391109503,285.0179443359375,294.1499938964844,295.0478515625,291.9431457519531,296.5691223144531,295.0960693359375,284.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934561094269,5.098812483339543e-09,0.0009934509871527,-0.0124104740098118,0.0,0.0,0.0,-0.0073405192233622,60.0,12.208013534545898,-0.0,-6.729086976520193e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379333496094,0.0,0.0,9.3173272034619e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0358581542969,0.0,0.0,9.811612108023836e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0356750488281,0.0,0.0,7.246823952300474e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0371398925781,0.0,0.0,9.811604832066224e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0385437011719,0.0,0.0,0.0004654165823012,285.019775390625,294.1499938964844,295.0443115234375,291.9432983398437,296.55584716796875,295.0916748046875,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992766697891,5.0183475153176005e-09,0.0009927615756168,-0.0121996654197573,0.0,0.0,0.0,-0.0073006222955882,60.0,12.192544937133787,-0.0,-6.7197682085407e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0390930175781,0.0,0.0,9.310901805292816e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,9.804846195038408e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.036865234375,0.0,0.0,7.241826824611053e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.038330078125,0.0,0.0,9.804838919080794e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0397033691406,0.0,0.0,0.0004650956834666,285.0216064453125,294.1499938964844,295.04071044921875,291.9433898925781,296.5426940917969,295.08740234375,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920820593833,4.938288000744251e-09,0.0009920770535245,-0.0119899185374379,0.0,0.0,0.0,-0.0072609335184097,60.0,12.177122116088867,-0.0,-6.710502731266389e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.04150390625,0.0,0.0,9.298121585743502e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0394592285156,0.0,0.0,9.791387856239452e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0392761230469,0.0,0.0,7.231886411318555e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0407409667969,0.0,0.0,9.79138058028184e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0421142578125,0.0,0.0,0.0004644572909455,285.0252990722656,294.1499938964844,295.0331115722656,291.9434509277344,296.51666259765625,295.0790710449219,284.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907209314405,4.779034945556759e-09,0.0009907161584123,-0.0115726850926876,0.0,0.0,0.0,-0.0071819894947111,60.0,12.146339416503906,-0.0,-6.692090437354636e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.04150390625,0.0,0.0,9.298121585743502e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0394592285156,0.0,0.0,9.791387856239452e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0392761230469,0.0,0.0,7.231886411318555e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0407409667969,0.0,0.0,9.79138058028184e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0421142578125,0.0,0.0,0.0004644572909455,285.0252990722656,294.1499938964844,295.0331115722656,291.9434509277344,296.51666259765625,295.0790710449219,284.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907209314405,4.779034945556759e-09,0.0009907161584123,-0.0115726850926876,0.0,0.0,0.0,-0.0071819894947111,60.0,12.146339416503906,-0.0,-6.692090437354636e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04376220703125,0.0,0.0,9.286530985264108e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.041748046875,0.0,0.0,9.7791817097459e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04156494140625,0.0,0.0,7.222870772238821e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0429992675781,0.0,0.0,9.779174433788285e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443725585937,0.0,0.0,0.0004638783575501,285.0287475585937,294.1499938964844,295.02557373046875,291.9433288574219,296.4930114746094,295.0715026855469,284.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894856484606,4.6346038118372235e-09,0.0009894809918478,-0.0111942822113633,0.0,0.0,0.0,-0.0071103880181908,60.0,12.11801815032959,-0.0,-6.675413999346348e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0439758300781,0.0,0.0,9.285520354751498e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419616699219,0.0,0.0,9.778117237146944e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0417785644531,0.0,0.0,7.222084968816489e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.043212890625,0.0,0.0,9.778110688785092e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0445556640625,0.0,0.0,0.0004638278624042,285.029052734375,294.1499938964844,295.0248718261719,291.9432983398437,296.490966796875,295.0708312988281,284.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893779642879,4.622012106381135e-09,0.0009893734240904,-0.0111612910404801,0.0,0.0,0.0,-0.0071041458286345,60.0,12.115554809570312,-0.0,-6.673960939451717e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0464782714844,0.0,0.0,9.273109026253223e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04449462890625,0.0,0.0,9.765048162080348e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443115234375,0.0,0.0,7.212431955849752e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,9.765040886122732e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0470886230469,0.0,0.0,0.0004632079799193,285.03289794921875,294.1499938964844,295.0157165527344,291.9428405761719,296.4655456542969,295.0625915527344,284.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880553698167,4.467363812210578e-09,0.0009880509460344,-0.0107561135664582,0.0,0.0,0.0,-0.0070274802856147,60.0,12.08464813232422,-0.0,-6.656129869497819e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0464782714844,0.0,0.0,9.273109026253223e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04449462890625,0.0,0.0,9.765048162080348e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443115234375,0.0,0.0,7.212431955849752e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0457458496094,0.0,0.0,9.765040886122732e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0470886230469,0.0,0.0,0.0004632079799193,285.03289794921875,294.1499938964844,295.0157165527344,291.9428405761719,296.4655456542969,295.0625915527344,284.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880553698167,4.467363812210578e-09,0.0009880509460344,-0.0107561135664582,0.0,0.0,0.0,-0.0070274802856147,60.0,12.08464813232422,-0.0,-6.656129869497819e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.049072265625,0.0,0.0,9.260893421014772e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.047119140625,0.0,0.0,9.75218354142271e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04693603515625,0.0,0.0,7.20293028280139e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04833984375,0.0,0.0,9.752176993060856e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0,0.00046259778901,285.0367736816406,294.1499938964844,295.00537109375,291.9420166015625,296.4404296875,295.05419921875,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986753613688,4.3151464623747415e-09,0.0009867493063211,-0.010357298888266,0.0,0.0,0.0,-0.0069520189426839,60.0,12.053523063659668,-0.0,-6.63860220129209e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
