time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.049072265625,0.0,0.0,9.260893421014772e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.047119140625,0.0,0.0,9.75218354142271e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04693603515625,0.0,0.0,7.20293028280139e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.04833984375,0.0,0.0,9.752176993060856e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0,0.00046259778901,285.0367736816406,294.1499938964844,295.00537109375,291.9420166015625,296.4404296875,295.05419921875,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986753613688,4.3151464623747415e-09,0.0009867493063211,-0.010357298888266,0.0,0.0,0.0,-0.0069520189426839,60.0,12.053523063659668,-0.0,-6.63860220129209e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0503845214844,0.0,0.0,9.254883480025455e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0484313964844,0.0,0.0,9.745854913489892e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0482482910156,0.0,0.0,7.198255480034277e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0,9.74584763753228e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05096435546875,0.0,0.0,0.0004622976121027,285.03875732421875,294.1499938964844,294.9996643066406,291.9414367675781,296.427978515625,295.04986572265625,284.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861128637567,4.240254369847207e-09,0.0009861086728051,-0.0101610766723752,0.0,0.0,0.0,-0.0069148908369243,60.0,12.037806510925291,-0.0,-6.629986870620996e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0517272949219,0.0,0.0,9.248913556803018e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0497741699219,0.0,0.0,9.73956848611124e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0495910644531,0.0,0.0,7.193612691480666e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0509948730469,0.0,0.0,9.739561937749386e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.0,0.0,0.0004619994433596,285.0407409667969,294.1499938964844,294.9935913085937,291.94073486328125,296.4155578613281,295.0455322265625,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854770032688,4.165871647643371e-09,0.0009854729287326,-0.0099661881104111,0.0,0.0,0.0,-0.0068780174478888,60.0,12.022034645080566,-0.0,-6.621435488796126e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,9.2370537458919e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.052490234375,0.0,0.0,9.727078577270731e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.0,0.0,7.184387504821643e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0536804199219,0.0,0.0,9.72707202890888e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0549621582031,0.0,0.0,0.0004614070348907,285.04473876953125,294.1499938964844,294.9801330566406,291.9389343261719,296.39080810546875,295.0367736816406,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842130821198,4.018085864032628e-09,0.0009842091239988,-0.009578974917531,0.0,0.0,0.0,-0.0068047530949115,60.0,11.990301132202148,-0.0,-6.604462043924286e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,9.2370537458919e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.052490234375,0.0,0.0,9.727078577270731e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05230712890625,0.0,0.0,7.184387504821643e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0536804199219,0.0,0.0,9.72707202890888e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0549621582031,0.0,0.0,0.0004614070348907,285.04473876953125,294.1499938964844,294.9801330566406,291.9389343261719,296.39080810546875,295.0367736816406,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842130821198,4.018085864032628e-09,0.0009842091239988,-0.009578974917531,0.0,0.0,0.0,-0.0068047530949115,60.0,11.990301132202148,-0.0,-6.604462043924286e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0571594238281,0.0,0.0,9.225393296219409e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.05523681640625,0.0,0.0,9.714799671201035e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0550842285156,0.0,0.0,7.175318751251325e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0564270019531,0.0,0.0,9.714793122839184e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0577087402344,0.0,0.0,0.0004608246090356,285.0487976074219,294.1499938964844,294.9647521972656,291.9365539550781,296.3662414550781,295.0274963378906,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829705813899,3.872793197245983e-09,0.0009829667396843,-0.0091982902958989,0.0,0.0,0.0,-0.0067327250726521,60.0,11.957796096801758,-0.0,-6.587796264057033e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0571594238281,0.0,0.0,9.225393296219409e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.05523681640625,0.0,0.0,9.714799671201035e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0550842285156,0.0,0.0,7.175318751251325e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0564270019531,0.0,0.0,9.714793122839184e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0577087402344,0.0,0.0,0.0004608246090356,285.0487976074219,294.1499938964844,294.9647521972656,291.9365539550781,296.3662414550781,295.0274963378906,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829705813899,3.872793197245983e-09,0.0009829667396843,-0.0091982902958989,0.0,0.0,0.0,-0.0067327250726521,60.0,11.957796096801758,-0.0,-6.587796264057033e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0599365234375,0.0,0.0,9.213920566253364e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0580749511719,0.0,0.0,9.702718671178444e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0578918457031,0.0,0.0,7.16639551683329e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0592346191406,0.0,0.0,9.702712122816592e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0604858398437,0.0,0.0,0.0004602515837177,285.0528869628906,294.1499938964844,294.9471740722656,291.9334716796875,296.3418273925781,295.01763916015625,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817479876801,3.729836883792359e-09,0.0009817442623898,-0.0088237235322594,0.0,0.0,0.0,-0.0066618556156754,60.0,11.924554824829102,-0.0,-6.5714189645405e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0599365234375,0.0,0.0,9.213920566253364e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0580749511719,0.0,0.0,9.702718671178444e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0578918457031,0.0,0.0,7.16639551683329e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0592346191406,0.0,0.0,9.702712122816592e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0604858398437,0.0,0.0,0.0004602515837177,285.0528869628906,294.1499938964844,294.9471740722656,291.9334716796875,296.3418273925781,295.01763916015625,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817479876801,3.729836883792359e-09,0.0009817442623898,-0.0088237235322594,0.0,0.0,0.0,-0.0066618556156754,60.0,11.924554824829102,-0.0,-6.5714189645405e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06280517578125,0.0,0.0,9.202650835504755e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609436035156,0.0,0.0,9.69085085671395e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.060791015625,0.0,0.0,7.157629443099722e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621032714844,0.0,0.0,9.690844308352098e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0633239746094,0.0,0.0,0.000459688657429,285.0570678710937,294.1499938964844,294.9271545410156,291.9296875,296.3174743652344,295.00701904296875,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805469308048,3.5894096583888313e-09,0.0009805433219298,-0.0084557794034481,0.0,0.0,0.0,-0.0065922392532229,60.0,11.890427589416504,-0.0,-6.555351461656755e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06280517578125,0.0,0.0,9.202650835504755e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609436035156,0.0,0.0,9.69085085671395e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.060791015625,0.0,0.0,7.157629443099722e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621032714844,0.0,0.0,9.690844308352098e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0633239746094,0.0,0.0,0.000459688657429,285.0570678710937,294.1499938964844,294.9271545410156,291.9296875,296.3174743652344,295.00701904296875,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805469308048,3.5894096583888313e-09,0.0009805433219298,-0.0084557794034481,0.0,0.0,0.0,-0.0065922392532229,60.0,11.890427589416504,-0.0,-6.555351461656755e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0642395019531,0.0,0.0,9.197116014547646e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0624084472656,0.0,0.0,9.685022087069228e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.062255859375,0.0,0.0,7.153324986575171e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06353759765625,0.0,0.0,9.685015538707376e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0647888183594,0.0,0.0,0.0004594122001435,285.0591735839844,294.1499938964844,294.9161682128906,291.9274597167969,296.3053283691406,295.0013122558594,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520443048188326e-09,0.0009799541439861,-0.0082750730216503,0.0,0.0,0.0,-0.0065580517984926,60.0,11.8728666305542,-0.0,-6.547467279460761e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0657043457031,0.0,0.0,9.191619756165892e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0638732910156,0.0,0.0,9.679234062787144e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.063720703125,0.0,0.0,7.149049633881077e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.06500244140625,0.0,0.0,9.679227514425293e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0662536621094,0.0,0.0,0.0004591376637108,285.0613098144531,294.1499938964844,294.90447998046875,291.925048828125,296.2931823730469,294.9953918457031,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.45195472206683e-09,0.0009793684585019,-0.0080956192687153,0.0,0.0,0.0,-0.0065240995027124,60.0,11.855122566223145,-0.0,-6.539642782854571e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.06866455078125,0.0,0.0,9.180740744341163e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0668640136719,0.0,0.0,9.667778067523614e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0666809082031,0.0,0.0,7.140588422771543e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679626464844,0.0,0.0,9.66777151916176e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0691833496094,0.0,0.0,0.0004585942951962,285.0655822753906,294.1499938964844,294.8788452148437,291.9195251464844,296.26885986328125,294.9830322265625,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316399377339962e-09,0.0009782087290659,-0.0077404342591762,0.0,0.0,0.0,-0.0064568957313895,60.0,11.819109916687012,-0.0,-6.524169293697923e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.06866455078125,0.0,0.0,9.180740744341163e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0668640136719,0.0,0.0,9.667778067523614e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0666809082031,0.0,0.0,7.140588422771543e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0679626464844,0.0,0.0,9.66777151916176e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0691833496094,0.0,0.0,0.0004585942951962,285.0655822753906,294.1499938964844,294.8788452148437,291.9195251464844,296.26885986328125,294.9830322265625,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316399377339962e-09,0.0009782087290659,-0.0077404342591762,0.0,0.0,0.0,-0.0064568957313895,60.0,11.819109916687012,-0.0,-6.524169293697923e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0716857910156,0.0,0.0,9.170074918074532e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,9.6565461717546e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0697326660156,0.0,0.0,7.132292375899851e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0710144042969,0.0,0.0,9.656539623392746e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0722045898437,0.0,0.0,0.0004580615495797,284.0699157714844,294.1499938964844,294.8500061035156,291.9129943847656,296.2445068359375,294.9693603515625,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,11.781402587890623,-0.0,-6.509016969857839e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0716857910156,0.0,0.0,9.170074918074532e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,9.6565461717546e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0697326660156,0.0,0.0,7.132292375899851e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0710144042969,0.0,0.0,9.656539623392746e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0722045898437,0.0,0.0,0.0004580615495797,284.0699157714844,294.1499938964844,294.8500061035156,291.9129943847656,296.2445068359375,294.9693603515625,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,11.781402587890623,-0.0,-6.509016969857839e-08,0.0,280.90380859375,282.8116760253906,294.2127990722656,295.7040710449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.4482025123243564e-21,7.241012561621781e-22,7.241012056750802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
