time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,295.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,-0.0013594956835731,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,-0.0014316143933683,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,-0.0010573854669928,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,-0.0014316143933683,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,-0.0067909625358879,295.3400573730469,294.1499938964844,296.4237060546875,294.1676025390625,294.08966064453125,294.3294677734375,293.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0408091358840465,3.750774268951319e-08,0.0408090986311435,-0.0576713718473911,0.0,0.0,0.0,-0.2257295697927475,60.0,36.576297760009766,0.0,-1.4305896002042571e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,-0.0013594956835731,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,-0.0014316143933683,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,-0.0010573854669928,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,-0.0014316143933683,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,-0.0067909625358879,295.3400573730469,294.1499938964844,296.4237060546875,294.1676025390625,294.08966064453125,294.3294677734375,293.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0408091358840465,3.750774268951319e-08,0.0408090986311435,-0.0576713718473911,0.0,0.0,0.0,-0.2257295697927475,60.0,36.576297760009766,0.0,-1.4305896002042571e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,0.0001025195015245,296.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.0001079579669749,296.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,7.973738684086129e-05,296.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,0.0001079579669749,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,0.0005121061112731,295.563232421875,294.1499938964844,296.398193359375,294.1434326171875,294.3192443847656,295.0194396972656,293.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009389599435962,1.6529570601164778e-08,0.0009389434126205,-0.0424797981977462,0.0,0.0,0.0,-0.0122419195249676,60.0,27.89121437072754,0.0,-8.135242524076602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,0.0001025195015245,296.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.0001079579669749,296.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,7.973738684086129e-05,296.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,0.0001079579669749,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,0.0005121061112731,295.563232421875,294.1499938964844,296.398193359375,294.1434326171875,294.3192443847656,295.0194396972656,293.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009389599435962,1.6529570601164778e-08,0.0009389434126205,-0.0424797981977462,0.0,0.0,0.0,-0.0122419195249676,60.0,27.89121437072754,0.0,-8.135242524076602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,0.0001032576401485,296.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.439453125,0.0,0.0,0.0001087352720787,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,8.031149627640843e-05,296.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.0001087352720787,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640808105469,0.0,0.0,0.0005157932755537,295.5626525878906,294.1499938964844,296.3857421875,294.1316223144531,294.33953857421875,295.46148681640625,293.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012350441887,1.7582101108359893e-08,0.0011012174654752,-0.0450772829353809,0.0,0.0,0.0,-0.0135341621935367,60.0,13.610255241394045,0.0,-8.252811767306414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001032313302857,296.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001087075652321,296.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,8.029103628359735e-05,296.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4406433105469,0.0,0.0,0.0001087075652321,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,0.0005156618426553,295.5620422363281,294.1499938964844,296.3734436035156,294.1199951171875,294.3594970703125,295.7572631835937,293.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999187361449,1.7548241970644085e-08,0.0010999011574313,-0.0449898466467857,0.0,0.0,0.0,-0.0135122155770659,60.0,6.526205539703369,0.0,-8.24860606485345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0001031638457789,296.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,0.0001086365009541,296.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,8.023854752536863e-05,296.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0001086365009541,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647521972656,0.0,0.0,0.000515324762091,295.56072998046875,294.1499938964844,296.34942626953125,294.0972595214844,294.3984375,296.08416748046875,293.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991996387019,1.7464154566937395e-08,0.0010991821764037,-0.0447701513767242,0.0,0.0,0.0,-0.0134705295786261,60.0,2.8999388217926025,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0001031638457789,296.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,0.0001086365009541,296.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,8.023854752536863e-05,296.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0001086365009541,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647521972656,0.0,0.0,0.000515324762091,295.56072998046875,294.1499938964844,296.34942626953125,294.0972595214844,294.3984375,296.08416748046875,293.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991996387019,1.7464154566937395e-08,0.0010991821764037,-0.0447701513767242,0.0,0.0,0.0,-0.0134705295786261,60.0,2.8999388217926025,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,0.0001030759522109,296.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001085439434973,296.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,8.017018990358338e-05,296.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,0.0001085439434973,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.465087890625,0.0,0.0,0.0005148857599124,295.5593566894531,294.1499938964844,296.326171875,294.0752258300781,294.43609619140625,296.2193298339844,293.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354631509647334e-08,0.0010982458479702,-0.0444839932024478,0.0,0.0,0.0,-0.0134162353351712,60.0,2.470247507095337,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,0.0001030759522109,296.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001085439434973,296.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,8.017018990358338e-05,296.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,0.0001085439434973,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.465087890625,0.0,0.0,0.0005148857599124,295.5593566894531,294.1499938964844,296.326171875,294.0752258300781,294.43609619140625,296.2193298339844,293.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354631509647334e-08,0.0010982458479702,-0.0444839932024478,0.0,0.0,0.0,-0.0134162353351712,60.0,2.470247507095337,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001029650811688,296.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44189453125,0.0,0.0,0.0001084271862055,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432678222656,0.0,0.0,8.008395525394008e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001084271862055,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,0.0005143319140188,295.55792236328125,294.1499938964844,296.3035888671875,294.0538635253906,294.4725646972656,296.2689514160156,293.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216475356462982e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.399531841278076,0.0,-8.20610992491311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001029650811688,296.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44189453125,0.0,0.0,0.0001084271862055,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432678222656,0.0,0.0,8.008395525394008e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001084271862055,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,0.0005143319140188,295.55792236328125,294.1499938964844,296.3035888671875,294.0538635253906,294.4725646972656,296.2689514160156,293.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216475356462982e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.399531841278076,0.0,-8.20610992491311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,0.0001028277692967,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,0.0001082825910998,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,7.997715147212148e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,0.0001082825910998,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0005136459949426,295.556396484375,294.1499938964844,296.2817687988281,294.0331726074219,294.50787353515625,296.2809143066406,293.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3713767528533936,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,0.0001028277692967,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,0.0001082825910998,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,7.997715147212148e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,0.0001082825910998,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,0.0005136459949426,295.556396484375,294.1499938964844,296.2817687988281,294.0331726074219,294.50787353515625,296.2809143066406,293.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3713767528533936,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,0.0001027479374897,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001081985246855,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,7.991505844984204e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,0.0001081985246855,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,0.0005132472142577,295.5556030273437,294.1499938964844,296.2710876464844,294.0230712890625,294.5250549316406,296.2790222167969,293.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947682894766,1.6945902459042372e-08,0.0010947514092549,-0.0434159822762012,0.0,0.0,0.0,-0.0132136140018701,60.0,2.3601465225219727,0.0,-8.17153349430555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,0.0001026599347824,296.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428405761719,0.0,0.0,0.0001081058508134,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44415283203125,0.0,0.0,7.984661351656541e-05,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0001081058508134,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,0.0005128076300024,295.5548095703125,294.1499938964844,296.2606201171875,294.0131530761719,294.5419311523437,296.2744140625,293.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938306804746,1.6836246174989355e-08,0.0010938139166682,-0.0431294254958629,0.0,0.0,0.0,-0.0131592527031898,60.0,2.349215269088745,0.0,-8.157541486752964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444885253906,0.0,0.0,0.0001024597004288,296.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44317626953125,0.0,0.0,0.0001078949935617,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444885253906,0.0,0.0,7.969087891979143e-05,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,0.0001078949935617,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,0.0005118073895573,295.5531311035156,294.1499938964844,296.2401428222656,293.9937744140625,294.5748596191406,296.26092529296875,293.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916972532868,1.6586749751468233e-08,0.0010916807223111,-0.0424773953855037,0.0,0.0,0.0,-0.013035568408668,60.0,2.327500343322754,0.0,-8.125750383669583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444885253906,0.0,0.0,0.0001024597004288,296.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44317626953125,0.0,0.0,0.0001078949935617,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444885253906,0.0,0.0,7.969087891979143e-05,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,0.0001078949935617,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,0.0005118073895573,295.5531311035156,294.1499938964844,296.2401428222656,293.9937744140625,294.5748596191406,296.26092529296875,293.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916972532868,1.6586749751468233e-08,0.0010916807223111,-0.0424773953855037,0.0,0.0,0.0,-0.013035568408668,60.0,2.327500343322754,0.0,-8.125750383669583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0001022246069624,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434814453125,0.0,0.0,0.0001076474363799,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,7.950802682898939e-05,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,0.0001076474363799,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,0.000510633108206,295.5514221191406,294.1499938964844,296.2203674316406,293.9750366210937,294.6067810058594,296.24432373046875,293.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.305663824081421,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0001022246069624,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434814453125,0.0,0.0,0.0001076474363799,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,7.950802682898939e-05,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,0.0001076474363799,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,0.000510633108206,295.5514221191406,294.1499938964844,296.2203674316406,293.9750366210937,294.6067810058594,296.24432373046875,293.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.305663824081421,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,0.0001019563860609,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,0.0001073649837053,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,7.929941057227552e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0001073649837053,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,0.0005092932842671,295.5496520996094,294.1499938964844,296.2012634277344,293.9569396972656,294.6376342773437,296.2265625,293.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959612298388492e-08,0.0010863187490031,-0.0408382080495357,0.0,0.0,0.0,-0.0127246724441647,60.0,2.283609628677368,0.0,-8.046113464388328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,0.0001019563860609,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,0.0001073649837053,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,7.929941057227552e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0001073649837053,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,0.0005092932842671,295.5496520996094,294.1499938964844,296.2012634277344,293.9569396972656,294.6376342773437,296.2265625,293.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959612298388492e-08,0.0010863187490031,-0.0408382080495357,0.0,0.0,0.0,-0.0127246724441647,60.0,2.283609628677368,0.0,-8.046113464388328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,0.000101659912616,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.00010705277964,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,7.906882092356682e-05,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44451904296875,0.0,0.0,0.00010705277964,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654541015625,0.0,0.0,0.0005078123067505,295.5478515625,294.1499938964844,296.18280029296875,293.9394836425781,294.6674194335937,296.2086181640625,293.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590197577353138e-08,0.0010831601684913,-0.0398724973201751,0.0,0.0,0.0,-0.0125415390357375,60.0,2.2614099979400635,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,0.000101659912616,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.00010705277964,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,7.906882092356682e-05,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44451904296875,0.0,0.0,0.00010705277964,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654541015625,0.0,0.0,0.0005078123067505,295.5478515625,294.1499938964844,296.18280029296875,293.9394836425781,294.6674194335937,296.2086181640625,293.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590197577353138e-08,0.0010831601684913,-0.0398724973201751,0.0,0.0,0.0,-0.0125415390357375,60.0,2.2614099979400635,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44512939453125,0.0,0.0,0.0001015032903524,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0001068878482328,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44512939453125,0.0,0.0,7.894699956523255e-05,297.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,0.0001068878482328,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,0.0005070299375802,295.5469055175781,294.1499938964844,296.173828125,293.93096923828125,294.6818542480469,296.1997375488281,293.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.5395047014976626e-08,0.0010814915876835,-0.0393622927367687,0.0,0.0,0.0,-0.0124447951093316,60.0,2.250314712524414,0.0,-7.974756499606883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,0.0001013437431538,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,0.0001067198463715,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,7.882291538408026e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.0001067198463715,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,0.0005062330164946,295.54595947265625,294.1499938964844,296.1649780273437,293.922607421875,294.696044921875,296.19097900390625,293.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196256697436183e-08,0.0010797919239848,-0.0388425439596176,0.0,0.0,0.0,-0.0123462472110986,60.0,2.2392566204071045,0.0,-7.949706315457662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,0.0001010213163681,297.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439392089844,0.0,0.0,0.0001063803138094,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,7.85721349529922e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.0001063803138094,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649963378906,0.0,0.0,0.0005046224105171,295.5440673828125,294.1499938964844,296.1477966308594,293.9063415527344,294.7237243652344,296.1737976074219,293.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763716418296,1.4794510505566905e-08,0.0010763568570837,-0.0377920642495155,0.0,0.0,0.0,-0.0121470848098397,60.0,2.2173869609832764,0.0,-7.899202358885304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,0.0001010213163681,297.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439392089844,0.0,0.0,0.0001063803138094,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,7.85721349529922e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.0001063803138094,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649963378906,0.0,0.0,0.0005046224105171,295.5440673828125,294.1499938964844,296.1477966308594,293.9063415527344,294.7237243652344,296.1737976074219,293.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763716418296,1.4794510505566905e-08,0.0010763568570837,-0.0377920642495155,0.0,0.0,0.0,-0.0121470848098397,60.0,2.2173869609832764,0.0,-7.899202358885304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,0.0001007081737043,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,0.0001060505601344,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44512939453125,0.0,0.0,7.832857954781502e-05,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,0.0001060505601344,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,0.0005030581960454,295.5421142578125,294.1499938964844,296.1312561035156,293.89068603515625,294.7504577636719,296.1571350097656,293.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107303482946,1.44043363903279e-08,0.0010730205103754,-0.036771722137928,0.0,0.0,0.0,-0.0119536593556404,60.0,2.1961042881011963,0.0,-7.850306360523973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,0.0001007081737043,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44390869140625,0.0,0.0,0.0001060505601344,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44512939453125,0.0,0.0,7.832857954781502e-05,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,0.0001060505601344,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,0.0005030581960454,295.5421142578125,294.1499938964844,296.1312561035156,293.89068603515625,294.7504577636719,296.1571350097656,293.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107303482946,1.44043363903279e-08,0.0010730205103754,-0.036771722137928,0.0,0.0,0.0,-0.0119536593556404,60.0,2.1961042881011963,0.0,-7.850306360523973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,0.0001004185687634,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.000105745588371,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,7.810333045199513e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,0.000105745588371,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642944335937,0.0,0.0,0.0005016115610487,295.5401306152344,294.1499938964844,296.11529541015625,293.8755798339844,294.7763061523437,296.1410217285156,293.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.404349081468581e-08,0.0010699348058551,-0.0358279757201671,0.0,0.0,0.0,-0.0117747718468308,60.0,2.1757073402404785,0.0,-7.805220292311787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,0.0001004185687634,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.000105745588371,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,7.810333045199513e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,0.000105745588371,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642944335937,0.0,0.0,0.0005016115610487,295.5401306152344,294.1499938964844,296.11529541015625,293.8755798339844,294.7763061523437,296.1410217285156,293.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.404349081468581e-08,0.0010699348058551,-0.0358279757201671,0.0,0.0,0.0,-0.0117747718468308,60.0,2.1757073402404785,0.0,-7.805220292311787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4448547363281,0.0,0.0,0.000100148958154,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.000105461673229,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4448547363281,0.0,0.0,7.789363735355437e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.000105461673229,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638977050781,0.0,0.0,0.0005002648103982,295.5381164550781,294.1499938964844,296.0999450683594,293.8610534667969,294.8013000488281,296.1254577636719,293.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707561308251572e-08,0.0010670630726963,-0.0349493101239204,0.0,0.0,0.0,-0.0116082411259412,60.0,2.1563198566436768,0.0,-7.763364351376367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4448547363281,0.0,0.0,0.000100148958154,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.000105461673229,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4448547363281,0.0,0.0,7.789363735355437e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.000105461673229,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638977050781,0.0,0.0,0.0005002648103982,295.5381164550781,294.1499938964844,296.0999450683594,293.8610534667969,294.8013000488281,296.1254577636719,293.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707561308251572e-08,0.0010670630726963,-0.0349493101239204,0.0,0.0,0.0,-0.0116082411259412,60.0,2.1563198566436768,0.0,-7.763364351376367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,0.0001000145348371,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0001053201194736,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,7.778908184263855e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442138671875,0.0,0.0,0.0001053201194736,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0004995932686142,295.537109375,294.1499938964844,296.0924987792969,293.8539733886719,294.8134765625,296.1178894042969,293.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111861824989,0.0,0.0,0.0,-0.0115252071991562,60.0,2.146907091140747,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,9.98822652036324e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434814453125,0.0,0.0,0.000105180835817,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,7.768620707793161e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441223144531,0.0,0.0,0.000105180835817,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,0.0004989326116628,295.5360717773437,294.1499938964844,296.085205078125,293.8470764160156,294.8254699707031,296.1104431152344,293.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375267116089162e-08,0.0010642214911058,-0.0340800769627094,0.0,0.0,0.0,-0.0114435078576207,60.0,2.137667179107666,0.0,-7.722071870830406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,9.962456533685328e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001049094644258,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,7.74857762735337e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0001049094644258,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4629211425781,0.0,0.0,0.0004976453492417,295.53399658203125,294.1499938964844,296.0710144042969,293.8336486816406,294.8487854003906,296.0959777832031,293.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.305418084740495e-08,0.0010614760685712,-0.0332400910556316,0.0,0.0,0.0,-0.0112843327224254,60.0,2.1197502613067627,0.0,-7.682277214371427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,9.962456533685328e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001049094644258,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,7.74857762735337e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0001049094644258,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4629211425781,0.0,0.0,0.0004976453492417,295.53399658203125,294.1499938964844,296.0710144042969,293.8336486816406,294.8487854003906,296.0959777832031,293.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.305418084740495e-08,0.0010614760685712,-0.0332400910556316,0.0,0.0,0.0,-0.0112843327224254,60.0,2.1197502613067627,0.0,-7.682277214371427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4440612792969,0.0,0.0,9.937630238709973e-05,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44293212890625,0.0,0.0,0.0001046480319928,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.0,0.0,7.729267963441089e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0001046480319928,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,0.000496405235026,295.5318908691406,294.1499938964844,296.0574035644531,293.8207702636719,294.87139892578125,296.0820617675781,293.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744851396462309e-08,0.0010588308796286,-0.0324307940900325,0.0,0.0,0.0,-0.011130983941257,60.0,2.102508783340454,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4440612792969,0.0,0.0,9.937630238709973e-05,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44293212890625,0.0,0.0,0.0001046480319928,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.0,0.0,7.729267963441089e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0001046480319928,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,0.000496405235026,295.5318908691406,294.1499938964844,296.0574035644531,293.8207702636719,294.87139892578125,296.0820617675781,293.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744851396462309e-08,0.0010588308796286,-0.0324307940900325,0.0,0.0,0.0,-0.011130983941257,60.0,2.102508783340454,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
