time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,9.914130350807682e-05,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001044005693984,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,7.710990030318499e-05,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001044005693984,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617919921875,0.0,0.0,0.0004952313611283,295.52978515625,294.1499938964844,296.0443420410156,293.80841064453125,294.89324951171875,296.0686950683594,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452049169553447e-08,0.0010563272517174,-0.0316646769642829,0.0,0.0,0.0,-0.0109858298674225,60.0,2.086010456085205,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,9.914130350807682e-05,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001044005693984,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,7.710990030318499e-05,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001044005693984,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617919921875,0.0,0.0,0.0004952313611283,295.52978515625,294.1499938964844,296.0443420410156,293.80841064453125,294.89324951171875,296.0686950683594,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452049169553447e-08,0.0010563272517174,-0.0316646769642829,0.0,0.0,0.0,-0.0109858298674225,60.0,2.086010456085205,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,9.892133675748482e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0001041689320118,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,7.693882071180269e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44287109375,0.0,0.0,0.0001041689320118,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,0.0004941325751133,295.52764892578125,294.1499938964844,296.0318298339844,293.7965393066406,294.9144287109375,296.0558166503906,293.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177983066408162e-08,0.0010539836948737,-0.0309475362300872,0.0,0.0,0.0,-0.0108499638736248,60.0,2.0702872276306152,0.0,-7.574204374805049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,9.892133675748482e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0001041689320118,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,7.693882071180269e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44287109375,0.0,0.0,0.0001041689320118,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,0.0004941325751133,295.52764892578125,294.1499938964844,296.0318298339844,293.7965393066406,294.9144287109375,296.0558166503906,293.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177983066408162e-08,0.0010539836948737,-0.0309475362300872,0.0,0.0,0.0,-0.0108499638736248,60.0,2.0702872276306152,0.0,-7.574204374805049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,9.881724690785632e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,0.0001040593197103,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4431457519531,0.0,0.0,7.685786113142967e-05,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4426574707031,0.0,0.0,0.0001040593197103,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608764648437,0.0,0.0,0.0004936126060783,295.52655029296875,294.1499938964844,296.0257873535156,293.7908020019531,294.9247436523437,296.049560546875,293.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528871789574,1.2048289477206708e-08,0.0010528750717639,-0.0306081529706716,0.0,0.0,0.0,-0.0107856709510087,60.0,2.06272029876709,0.0,-7.5582718750411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44293212890625,0.0,0.0,9.871814836515114e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001039549679262,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44293212890625,0.0,0.0,7.678077963646501e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44244384765625,0.0,0.0,0.0001039549679262,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,0.0004931176081299,295.5254821777344,294.1499938964844,296.0198669433594,293.78521728515625,294.9349060058594,296.0434265136719,293.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518311755731,1.1924814913299997e-08,0.0010518193012103,-0.0302850343286991,0.0,0.0,0.0,-0.0107244588434696,60.0,2.055365800857544,0.0,-7.543119551201016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,9.853471419773996e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0001037617985275,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,7.66381126595661e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,0.0001037617985275,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,0.0004922013031318,295.5232849121094,294.1499938964844,296.0083923339844,293.7743530273437,294.9547424316406,296.03155517578125,293.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498764459043,1.1696266177807502e-08,0.0010498646879568,-0.0296869277954101,0.0,0.0,0.0,-0.0106111569330096,60.0,2.0412814617156982,0.0,-7.515113509271033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,9.853471419773996e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0001037617985275,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,7.66381126595661e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,0.0001037617985275,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,0.0004922013031318,295.5232849121094,294.1499938964844,296.0083923339844,293.7743530273437,294.9547424316406,296.03155517578125,293.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498764459043,1.1696266177807502e-08,0.0010498646879568,-0.0296869277954101,0.0,0.0,0.0,-0.0106111569330096,60.0,2.0412814617156982,0.0,-7.515113509271033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,9.837090328801425e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001035892928484,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,7.651070336578414e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414978027344,0.0,0.0,0.0001035892928484,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591369628906,0.0,0.0,0.0004913830198347,295.5211181640625,294.1499938964844,295.9974670410156,293.7640075683594,294.9739990234375,296.0201110839844,293.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481309145689,1.1492159224246734e-08,0.001048119389452,-0.0291527546942234,0.0,0.0,0.0,-0.0105099715292453,60.0,2.028024196624756,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,9.837090328801425e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001035892928484,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,7.651070336578414e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414978027344,0.0,0.0,0.0001035892928484,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591369628906,0.0,0.0,0.0004913830198347,295.5211181640625,294.1499938964844,295.9974670410156,293.7640075683594,294.9739990234375,296.0201110839844,293.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481309145689,1.1492159224246734e-08,0.001048119389452,-0.0291527546942234,0.0,0.0,0.0,-0.0105099715292453,60.0,2.028024196624756,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,9.822958236327396e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403991699219,0.0,0.0,0.0001034404849633,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44146728515625,0.0,0.0,7.640078547410667e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0001034404849633,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583740234375,0.0,0.0,0.0004906771355308,295.5188903808594,294.1499938964844,295.98699951171875,293.7541198730469,294.99267578125,296.0091552734375,293.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046625082381,1.1316084069790122e-08,0.0010466137900948,-0.0286919269710779,0.0,0.0,0.0,-0.0104226842522621,60.0,2.0156424045562744,0.0,-7.468641172181378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,9.822958236327396e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403991699219,0.0,0.0,0.0001034404849633,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44146728515625,0.0,0.0,7.640078547410667e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0001034404849633,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583740234375,0.0,0.0,0.0004906771355308,295.5188903808594,294.1499938964844,295.98699951171875,293.7541198730469,294.99267578125,296.0091552734375,293.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046625082381,1.1316084069790122e-08,0.0010466137900948,-0.0286919269710779,0.0,0.0,0.0,-0.0104226842522621,60.0,2.0156424045562744,0.0,-7.468641172181378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,9.811125346459448e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001033158769132,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,7.630875188624486e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404296875,0.0,0.0,0.0001033158769132,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0004900860367342,295.5166931152344,294.1499938964844,295.97705078125,293.74468994140625,295.0107727050781,295.99859619140625,293.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.1168652669368841e-08,0.0010453531285747,-0.0283060502260923,0.0,0.0,0.0,-0.0103495959192514,60.0,2.0041263103485107,0.0,-7.450658046082026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,9.811125346459448e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0001033158769132,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,7.630875188624486e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404296875,0.0,0.0,0.0001033158769132,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0004900860367342,295.5166931152344,294.1499938964844,295.97705078125,293.74468994140625,295.0107727050781,295.99859619140625,293.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.1168652669368841e-08,0.0010453531285747,-0.0283060502260923,0.0,0.0,0.0,-0.0103495959192514,60.0,2.0041263103485107,0.0,-7.450658046082026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,9.806303569348528e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395751953125,0.0,0.0,0.000103265105281,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,7.627125160070136e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4401550292969,0.0,0.0,0.000103265105281,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.45721435546875,0.0,0.0,0.0004898451734334,295.5155639648437,294.1499938964844,295.9722595214844,293.7401428222656,295.0195617675781,295.9935302734375,293.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448509128764,1.1108576281060324e-08,0.0010448398534208,-0.0281488057225942,0.0,0.0,0.0,-0.0103198150172829,60.0,1.9987670183181765,0.0,-7.443336613732755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403076171875,0.0,0.0,9.801983833312988e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,0.000103219608718,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403076171875,0.0,0.0,7.623765122843906e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.000103219608718,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.456787109375,0.0,0.0,0.0004896293976344,295.51446533203125,294.1499938964844,295.9675598144531,293.7357177734375,295.0282592773437,295.9885559082031,293.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443910723552,1.1054749116112816e-08,0.0010443800128996,-0.0280079171061515,0.0,0.0,0.0,-0.0102931335568428,60.0,1.993593573570252,0.0,-7.436779014824425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,9.795120422495528e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.000103147336631,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,7.61842675274238e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.000103147336631,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0004892865545116,295.5122375488281,294.1499938964844,295.95855712890625,293.7271728515625,295.0453186035156,295.9788513183594,293.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436588199809,1.0969235297864088e-08,0.0010436478769406,-0.027784090489149,0.0,0.0,0.0,-0.010250736027956,60.0,1.983822464942932,0.0,-7.426368142660068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,9.795120422495528e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.000103147336631,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,7.61842675274238e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.000103147336631,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559631347656,0.0,0.0,0.0004892865545116,295.5122375488281,294.1499938964844,295.95855712890625,293.7271728515625,295.0453186035156,295.9788513183594,293.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436588199809,1.0969235297864088e-08,0.0010436478769406,-0.027784090489149,0.0,0.0,0.0,-0.010250736027956,60.0,1.983822464942932,0.0,-7.426368142660068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43902587890625,0.0,0.0,9.790961485123262e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,0.0001031035426422,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,7.615192589582875e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0001031035426422,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551086425781,0.0,0.0,0.0004890788113698,295.5099792480469,294.1499938964844,295.95001220703125,293.71905517578125,295.0618896484375,295.96954345703125,293.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0917418968858785e-08,0.0010432046838104,-0.0276484619826078,0.0,0.0,0.0,-0.0102250473573803,60.0,1.9749573469161987,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43902587890625,0.0,0.0,9.790961485123262e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,0.0001031035426422,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,7.615192589582875e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0001031035426422,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551086425781,0.0,0.0,0.0004890788113698,295.5099792480469,294.1499938964844,295.95001220703125,293.71905517578125,295.0618896484375,295.96954345703125,293.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0917418968858785e-08,0.0010432046838104,-0.0276484619826078,0.0,0.0,0.0,-0.0102250473573803,60.0,1.9749573469161987,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383544921875,0.0,0.0,9.788879106054084e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,0.0001030816129059,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383850097656,0.0,0.0,7.613572961417958e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.0001030816129059,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542236328125,0.0,0.0,0.0004889747942797,295.5077209472656,294.1499938964844,295.9424133300781,293.7118835449219,295.0779724121094,295.9608459472656,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429937392473,1.0891468171791985e-08,0.001042982796207,-0.0275805350393056,0.0,0.0,0.0,-0.0102121829986572,60.0,1.96718180179596,0.0,-7.416907266133421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383544921875,0.0,0.0,9.788879106054084e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,0.0001030816129059,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383850097656,0.0,0.0,7.613572961417958e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.0001030816129059,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542236328125,0.0,0.0,0.0004889747942797,295.5077209472656,294.1499938964844,295.9424133300781,293.7118835449219,295.0779724121094,295.9608459472656,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429937392473,1.0891468171791985e-08,0.001042982796207,-0.0275805350393056,0.0,0.0,0.0,-0.0102121829986572,60.0,1.96718180179596,0.0,-7.416907266133421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43768310546875,0.0,0.0,9.7875134088099e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,0.0001030672283377,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43768310546875,0.0,0.0,7.612509944010526e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.437255859375,0.0,0.0,0.0001030672283377,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533386230469,0.0,0.0,0.0004889065749011,295.5054626464844,294.1499938964844,295.93621826171875,293.7060241699219,295.0938415527344,295.9526672363281,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9602668285369875,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43768310546875,0.0,0.0,9.7875134088099e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,0.0001030672283377,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43768310546875,0.0,0.0,7.612509944010526e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.437255859375,0.0,0.0,0.0001030672283377,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533386230469,0.0,0.0,0.0004889065749011,295.5054626464844,294.1499938964844,295.93621826171875,293.7060241699219,295.0938415527344,295.9526672363281,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9602668285369875,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,9.787106682779267e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,0.0001030629500746,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,7.61219416745007e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4368896484375,0.0,0.0,0.0001030629500746,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,0.0004888862604275,295.5043334960937,294.1499938964844,295.9336242675781,293.7035522460937,295.10162353515625,295.9489440917969,293.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.957288265228272,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,9.786878217710182e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360046386719,0.0,0.0,0.0001030605417327,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369812011719,0.0,0.0,7.612016634084284e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365234375,0.0,0.0,0.0001030605417327,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524230957031,0.0,0.0,0.0004888748517259,295.5032043457031,294.1499938964844,295.93133544921875,293.701416015625,295.1093139648437,295.94549560546875,293.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9546411037445068,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43621826171875,0.0,0.0,9.786881855688988e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001030605781124,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4362487792969,0.0,0.0,7.612018816871569e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358215332031,0.0,0.0,0.0001030605781124,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,0.0004888750263489,295.5009460449219,294.1499938964844,295.9276733398437,293.69793701171875,295.1244201660156,295.9394836425781,293.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9501607418060305,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43621826171875,0.0,0.0,9.786881855688988e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001030605781124,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4362487792969,0.0,0.0,7.612018816871569e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358215332031,0.0,0.0,0.0001030605781124,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,0.0004888750263489,295.5009460449219,294.1499938964844,295.9276733398437,293.69793701171875,295.1244201660156,295.9394836425781,293.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9501607418060305,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,9.787473391043022e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.0001030668063322,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,7.612479384988546e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,0.0001030668063322,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.000488904537633,295.4986572265625,294.1499938964844,295.9251403808594,293.695556640625,295.1390686035156,295.93487548828125,293.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394974064182e-08,0.0010428328532725,-0.0275346804410219,0.0,0.0,0.0,-0.0102034974843263,60.0,1.9468257427215576,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,9.787473391043022e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.0001030668063322,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,7.612479384988546e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43505859375,0.0,0.0,0.0001030668063322,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.000488904537633,295.4986572265625,294.1499938964844,295.9251403808594,293.695556640625,295.1390686035156,295.93487548828125,293.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394974064182e-08,0.0010428328532725,-0.0275346804410219,0.0,0.0,0.0,-0.0102034974843263,60.0,1.9468257427215576,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,9.788602619664744e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337463378906,0.0,0.0,0.0001030786952469,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,7.613357593072578e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,0.0001030786952469,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,0.0004889609408564,295.49639892578125,294.1499938964844,295.92364501953125,293.6941223144531,295.1533508300781,295.9314880371094,293.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429640533402,1.088801582227461e-08,0.0010429532267153,-0.0275714974850416,0.0,0.0,0.0,-0.0102104702964425,60.0,1.9444046020507808,0.0,-7.416487335376587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,9.788602619664744e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337463378906,0.0,0.0,0.0001030786952469,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,7.613357593072578e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,0.0001030786952469,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,0.0004889609408564,295.49639892578125,294.1499938964844,295.92364501953125,293.6941223144531,295.1533508300781,295.9314880371094,293.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429640533402,1.088801582227461e-08,0.0010429532267153,-0.0275714974850416,0.0,0.0,0.0,-0.0102104702964425,60.0,1.9444046020507808,0.0,-7.416487335376587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,9.790128387976438e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.0,0.0,0.0001030947678373,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,7.614544301759452e-05,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,0.0001030947678373,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0004890371928922,295.4941101074219,294.1499938964844,295.9230651855469,293.6935729980469,295.1673583984375,295.928955078125,293.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907024616813032e-08,0.0010431156260892,-0.0276212561875581,0.0,0.0,0.0,-0.010219894349575,60.0,1.9427082538604736,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,9.790128387976438e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.0,0.0,0.0001030947678373,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,7.614544301759452e-05,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,0.0001030947678373,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0004890371928922,295.4941101074219,294.1499938964844,295.9230651855469,293.6935729980469,295.1673583984375,295.928955078125,293.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907024616813032e-08,0.0010431156260892,-0.0276212561875581,0.0,0.0,0.0,-0.010219894349575,60.0,1.9427082538604736,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,9.791069169295952e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0001031046704156,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,7.615276263095438e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330444335937,0.0,0.0,0.0001031046704156,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0004890841664746,295.49298095703125,294.1499938964844,295.9231262207031,293.693603515625,295.1742553710937,295.9281616210937,293.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432271519675,1.0918747683774654e-08,0.0010432162089273,-0.0276519395411014,0.0,0.0,0.0,-0.0102257067337632,60.0,1.9422028064727783,0.0,-7.420225500709422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330139160156,0.0,0.0,9.792062337510288e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43212890625,0.0,0.0,0.0001031151332426,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330444335937,0.0,0.0,7.616048969794065e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326171875,0.0,0.0,0.0001031151332426,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.447509765625,0.0,0.0,0.0004891338176093,295.4918518066406,294.1499938964844,295.92333984375,293.69384765625,295.1810913085937,295.9275207519531,293.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433330899104,1.0931124450053176e-08,0.0010433221468701,-0.027684336528182,0.0,0.0,0.0,-0.0102318432182073,60.0,1.941816091537476,0.0,-7.421731140766499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,9.794199286261572e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,0.0001031376305036,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,7.617710070917383e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317932128906,0.0,0.0,0.0001031376305036,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0004892405122518,295.48956298828125,294.1499938964844,295.92437744140625,293.6947937011719,295.19464111328125,295.9266052246094,293.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957741380934747e-08,0.001043549273163,-0.0277540050446987,0.0,0.0,0.0,-0.0102450354024767,60.0,1.9413306713104248,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,9.794199286261572e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,0.0001031376305036,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,7.617710070917383e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317932128906,0.0,0.0,0.0001031376305036,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0004892405122518,295.48956298828125,294.1499938964844,295.92437744140625,293.6947937011719,295.19464111328125,295.9266052246094,293.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957741380934747e-08,0.001043549273163,-0.0277540050446987,0.0,0.0,0.0,-0.0102450354024767,60.0,1.9413306713104248,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,9.796646190807225e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,0.0001031634019454,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,7.619614189025015e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4309387207031,0.0,0.0,0.0001031634019454,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0004893627483397,295.4873046875,294.1499938964844,295.926025390625,293.6963806152344,295.2079467773437,295.9266967773437,293.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988232546083054e-08,0.0010438100434839,-0.0278338156640529,0.0,0.0,0.0,-0.0102601516991853,60.0,1.9415404796600344,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,9.796646190807225e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,0.0001031634019454,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,7.619614189025015e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4309387207031,0.0,0.0,0.0001031634019454,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0004893627483397,295.4873046875,294.1499938964844,295.926025390625,293.6963806152344,295.2079467773437,295.9266967773437,293.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988232546083054e-08,0.0010438100434839,-0.0278338156640529,0.0,0.0,0.0,-0.0102601516991853,60.0,1.9415404796600344,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,9.799243707675488e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,0.0001031907595461,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.621633994858712e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,0.0001031907595461,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,0.0004894925514236,295.48504638671875,294.1499938964844,295.9282531738281,293.698486328125,295.2210693359375,295.92742919921875,293.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.9422173500061035,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
