time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,9.799243707675488e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295654296875,0.0,0.0,0.0001031907595461,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.621633994858712e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,0.0001031907595461,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,0.0004894925514236,295.48504638671875,294.1499938964844,295.9282531738281,293.698486328125,295.2210693359375,295.92742919921875,293.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.9422173500061035,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,9.801940905163065e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286804199219,0.0,0.0,0.0001032191576086,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,7.623731653438881e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0001032191576086,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432983398437,0.0,0.0,0.0004896272439509,295.4827880859375,294.1499938964844,295.9309387207031,293.7010192871094,295.2339782714844,295.9288330078125,293.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194004600504e-08,0.0010443740757182,-0.0280064661055803,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9433077573776243,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,9.801940905163065e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286804199219,0.0,0.0,0.0001032191576086,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,7.623731653438881e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0001032191576086,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432983398437,0.0,0.0,0.0004896272439509,295.4827880859375,294.1499938964844,295.9309387207031,293.7010192871094,295.2339782714844,295.9288330078125,293.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194004600504e-08,0.0010443740757182,-0.0280064661055803,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9433077573776243,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,9.803302236832678e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,0.0001032334912451,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291076660156,0.0,0.0,7.624790305271745e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287109375,0.0,0.0,0.0001032334912451,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,0.0004896952304989,295.4816589355469,294.1499938964844,295.93243408203125,293.7024230957031,295.2403564453125,295.9298095703125,293.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071154659703096e-08,0.0010445191292092,-0.0280508603900671,0.0,0.0,0.0,-0.0103012602776288,60.0,1.944011926651001,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,9.804659930523484e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0001032477885019,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,7.625846774317324e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,0.0001032477885019,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0004897630424238,295.48052978515625,294.1499938964844,295.9339904785156,293.70391845703125,295.2466735839844,295.9308776855469,293.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088070017706286e-08,0.0010446637170389,-0.0280951354652643,0.0,0.0,0.0,-0.0103096459060907,60.0,1.944767713546753,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,9.807352034840731e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0001032761429087,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,7.627940794918686e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,0.0001032761429087,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411315917969,0.0,0.0,0.0004898975603282,295.478271484375,294.1499938964844,295.93731689453125,293.7070617675781,295.2592163085937,295.9332275390625,293.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.9463759660720823,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,9.807352034840731e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0001032761429087,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,7.627940794918686e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,0.0001032761429087,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4411315917969,0.0,0.0,0.0004898975603282,295.478271484375,294.1499938964844,295.93731689453125,293.7070617675781,295.2592163085937,295.9332275390625,293.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.9463759660720823,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,9.809924085857348e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42596435546875,0.0,0.0,0.0001033032240229,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,7.629940955666825e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,0.0001033032240229,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44000244140625,0.0,0.0,0.0004900260246358,295.4760437011719,294.1499938964844,295.9407958984375,293.7103576660156,295.2716064453125,295.9359436035156,293.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153654888573785e-08,0.0010452244896441,-0.0282667968422174,0.0,0.0,0.0,-0.0103421583771705,60.0,1.9481549263000488,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,9.809924085857348e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42596435546875,0.0,0.0,0.0001033032240229,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,7.629940955666825e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,0.0001033032240229,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44000244140625,0.0,0.0,0.0004900260246358,295.4760437011719,294.1499938964844,295.9407958984375,293.7103576660156,295.2716064453125,295.9359436035156,293.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153654888573785e-08,0.0010452244896441,-0.0282667968422174,0.0,0.0,0.0,-0.0103421583771705,60.0,1.9481549263000488,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,9.81233170023188e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0001033285734592,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,7.631813059560955e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42547607421875,0.0,0.0,0.0001033285734592,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389038085937,0.0,0.0,0.0004901462816633,295.47381591796875,294.1499938964844,295.94439697265625,293.7137451171875,295.2838134765625,295.9389343261719,293.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183651338342317e-08,0.0010454810690134,-0.0283453054726123,0.0,0.0,0.0,-0.0103570288047194,60.0,1.949997067451477,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,9.81233170023188e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0001033285734592,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42584228515625,0.0,0.0,7.631813059560955e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42547607421875,0.0,0.0,0.0001033285734592,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389038085937,0.0,0.0,0.0004901462816633,295.47381591796875,294.1499938964844,295.94439697265625,293.7137451171875,295.2838134765625,295.9389343261719,293.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183651338342317e-08,0.0010454810690134,-0.0283453054726123,0.0,0.0,0.0,-0.0103570288047194,60.0,1.949997067451477,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,9.814521035877988e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001033516309689,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248962402344,0.0,0.0,7.633516361238435e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.0001033516309689,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377746582031,0.0,0.0,0.0004902556538581,295.4715881347656,294.1499938964844,295.9479675292969,293.7171325683594,295.2958984375,295.9420166015625,293.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210931738503405e-08,0.0010457143653184,-0.0284167099744081,0.0,0.0,0.0,-0.010370553471148,60.0,1.9518306255340576,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,9.814521035877988e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001033516309689,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248962402344,0.0,0.0,7.633516361238435e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.0001033516309689,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377746582031,0.0,0.0,0.0004902556538581,295.4715881347656,294.1499938964844,295.9479675292969,293.7171325683594,295.2958984375,295.9420166015625,293.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210931738503405e-08,0.0010457143653184,-0.0284167099744081,0.0,0.0,0.0,-0.010370553471148,60.0,1.9518306255340576,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,9.815479279495776e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236145019531,0.0,0.0,0.0001033617227221,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,7.634261419298127e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,0.0001033617227221,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372253417969,0.0,0.0,0.0004903035005554,295.4704895019531,294.1499938964844,295.94970703125,293.7187805175781,295.3018493652344,295.9435729980469,293.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222866191928917e-08,0.001045815879479,-0.0284479483962059,0.0,0.0,0.0,-0.0103764673694968,60.0,1.952708721160889,0.0,-7.457268225152802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,9.816380770644172e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,0.0001033712105709,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,7.634962821612135e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4235534667969,0.0,0.0,0.0001033712105709,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.000490348553285,295.4693908691406,294.1499938964844,295.951416015625,293.72039794921875,295.30780029296875,295.9451599121094,293.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459230979904,1.1234097208046025e-08,0.0010459118057042,-0.0284773427993059,0.0,0.0,0.0,-0.0103820348158478,60.0,1.9535667896270752,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,9.81796401902102e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0001033878870657,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,7.636193913640454e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,0.0001033878870657,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355163574219,0.0,0.0,0.0004904275992885,295.4671936035156,294.1499938964844,295.9546813964844,293.7234802246094,295.3196105957031,295.9482727050781,293.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253823650747565e-08,0.0010460814228281,-0.0285289715975523,0.0,0.0,0.0,-0.0103918183594942,60.0,1.9551962614059448,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,9.81796401902102e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0001033878870657,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,7.636193913640454e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,0.0001033878870657,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355163574219,0.0,0.0,0.0004904275992885,295.4671936035156,294.1499938964844,295.9546813964844,293.7234802246094,295.3196105957031,295.9482727050781,293.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253823650747565e-08,0.0010460814228281,-0.0285289715975523,0.0,0.0,0.0,-0.0103918183594942,60.0,1.9551962614059448,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,9.819173283176497e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,0.0001034006272675,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,7.637134694959968e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,0.0001034006272675,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,0.0004904880770482,295.4649963378906,294.1499938964844,295.9576110839844,293.7262878417969,295.3313903808594,295.9513854980469,293.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.956706523895264,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,9.819173283176497e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,0.0001034006272675,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,7.637134694959968e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,0.0001034006272675,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,0.0004904880770482,295.4649963378906,294.1499938964844,295.9576110839844,293.7262878417969,295.3313903808594,295.9513854980469,293.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.956706523895264,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209899902344,0.0,0.0,9.819761180551724e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202575683594,0.0,0.0,0.0001034068118315,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210205078125,0.0,0.0,7.637591625098139e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420654296875,0.0,0.0,0.0001034068118315,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332580566406,0.0,0.0,0.0004905174137093,295.4627990722656,294.1499938964844,295.960205078125,293.7287292480469,295.3429870605469,295.954345703125,293.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9578392505645752,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209899902344,0.0,0.0,9.819761180551724e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4202575683594,0.0,0.0,0.0001034068118315,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210205078125,0.0,0.0,7.637591625098139e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420654296875,0.0,0.0,0.0001034068118315,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332580566406,0.0,0.0,0.0004905174137093,295.4627990722656,294.1499938964844,295.960205078125,293.7287292480469,295.3429870605469,295.954345703125,293.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9578392505645752,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,9.81968842097558e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192810058594,0.0,0.0,0.0001034060478559,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,7.63753560022451e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001034060478559,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,0.0004905138048343,295.46063232421875,294.1499938964844,295.9622802734375,293.7306823730469,295.3543701171875,295.9569396972656,293.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9583885669708248,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,9.81968842097558e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192810058594,0.0,0.0,0.0001034060478559,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,7.63753560022451e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001034060478559,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,0.0004905138048343,295.46063232421875,294.1499938964844,295.9622802734375,293.7306823730469,295.3543701171875,295.9569396972656,293.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9583885669708248,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195251464844,0.0,0.0,9.819375554798172e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,0.0001034027518471,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195251464844,0.0,0.0,7.637291855644435e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,0.0001034027518471,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315185546875,0.0,0.0,0.0004904981469735,295.4595642089844,294.1499938964844,295.9631042480469,293.7314758300781,295.35992431640625,295.9580078125,293.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271405142565529e-08,0.0010462312493473,-0.028574988245964,0.0,0.0,0.0,-0.0104005318135023,60.0,1.9584369659423828,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41900634765625,0.0,0.0,9.818922262638809e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41827392578125,0.0,0.0,0.0001033979788189,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190368652344,0.0,0.0,7.636939699295908e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.418701171875,0.0,0.0,0.0001033979788189,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4309387207031,0.0,0.0,0.0004904755041934,295.45849609375,294.1499938964844,295.9637756347656,293.73211669921875,295.3654479980469,295.958984375,293.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.0285602081567049,0.0,0.0,0.0,-0.0103977313265204,60.0,1.9583693742752075,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,9.817680984269828e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001033849039231,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,7.635974179720506e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176940917969,0.0,0.0,0.0001033849039231,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298095703125,0.0,0.0,0.0004904135130345,295.45635986328125,294.1499938964844,295.964599609375,293.7328796386719,295.3764343261719,295.960693359375,293.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9579843282699585,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,9.817680984269828e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001033849039231,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,7.635974179720506e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176940917969,0.0,0.0,0.0001033849039231,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298095703125,0.0,0.0,0.0004904135130345,295.45635986328125,294.1499938964844,295.964599609375,293.7328796386719,295.3764343261719,295.960693359375,293.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9579843282699585,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,9.81539997155778e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,0.000103360885987,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,7.634200301254168e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,0.000103360885987,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0004902995424345,295.4542236328125,294.1499938964844,295.9646301269531,293.7329406738281,295.3871154785156,295.961669921875,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187409663411e-08,0.0010458080796524,-0.0284453481435775,0.0,0.0,0.0,-0.0103759784251451,60.0,1.956733226776123,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,9.81539997155778e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,0.000103360885987,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,7.634200301254168e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,0.000103360885987,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0004902995424345,295.4542236328125,294.1499938964844,295.9646301269531,293.7329406738281,295.3871154785156,295.961669921875,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187409663411e-08,0.0010458080796524,-0.0284453481435775,0.0,0.0,0.0,-0.0103759784251451,60.0,1.956733226776123,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,9.81259800028056e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153137207031,0.0,0.0,0.0001033313819789,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,7.632020424352959e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,0.0001033313819789,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0004901596112176,295.4521179199219,294.1499938964844,295.9638061523437,293.7321472167969,295.3976745605469,295.9622497558594,293.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186962467490956e-08,0.0010455104056745,-0.0283539723604917,0.0,0.0,0.0,-0.0103586753830313,60.0,1.9550460577011108,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,9.81259800028056e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153137207031,0.0,0.0,0.0001033313819789,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,7.632020424352959e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,0.0001033313819789,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0004901596112176,295.4521179199219,294.1499938964844,295.9638061523437,293.7321472167969,295.3976745605469,295.9622497558594,293.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186962467490956e-08,0.0010455104056745,-0.0283539723604917,0.0,0.0,0.0,-0.0103586753830313,60.0,1.9550460577011108,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,9.808507456909864e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,0.0001032883010338,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,7.628838648088276e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4146728515625,0.0,0.0,0.0001032883010338,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42633056640625,0.0,0.0,0.0004899552441202,295.4500427246094,294.1499938964844,295.9620361328125,293.73046875,295.40789794921875,295.9617614746094,293.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135990796162789e-08,0.0010450737318024,-0.028220560401678,0.0,0.0,0.0,-0.0103334030136466,60.0,1.9521870613098145,0.0,-7.446676875133562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,9.808507456909864e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,0.0001032883010338,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,7.628838648088276e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4146728515625,0.0,0.0,0.0001032883010338,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42633056640625,0.0,0.0,0.0004899552441202,295.4500427246094,294.1499938964844,295.9620361328125,293.73046875,295.40789794921875,295.9617614746094,293.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135990796162789e-08,0.0010450737318024,-0.028220560401678,0.0,0.0,0.0,-0.0103334030136466,60.0,1.9521870613098145,0.0,-7.446676875133562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144897460937,0.0,0.0,9.806217713048682e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,0.0001032641957863,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144897460937,0.0,0.0,7.627058221260086e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141845703125,0.0,0.0,0.0001032641957863,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4257507324219,0.0,0.0,0.0004898408660665,295.4490051269531,294.1499938964844,295.96075439453125,293.729248046875,295.4129333496094,295.9613037109375,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448403190821,1.110746339350044e-08,0.0010448291432112,-0.0281458962708711,0.0,0.0,0.0,-0.0103192580863833,60.0,1.9505318403244016,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,9.80365221039392e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132995605469,0.0,0.0,0.0001032371801557,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140014648437,0.0,0.0,7.625063153682277e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,0.0001032371801557,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251708984375,0.0,0.0,0.0004897127510048,295.4479675292969,294.1499938964844,295.9591979980469,293.727783203125,295.4179382324219,295.9606018066406,293.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.107549874035385e-08,0.0010445558000355,-0.028062229976058,0.0,0.0,0.0,-0.0103034116327762,60.0,1.9486229419708248,0.0,-7.439307125878258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,9.7979478596244e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001031771025736,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,7.620625547133386e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,0.0001031771025736,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.000489427766297,295.4458923339844,294.1499938964844,295.9552307128906,293.7240295410156,295.4277648925781,295.958740234375,293.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.9442895650863647,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,9.7979478596244e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001031771025736,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,7.620625547133386e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,0.0001031771025736,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.000489427766297,295.4458923339844,294.1499938964844,295.9552307128906,293.7240295410156,295.4277648925781,295.958740234375,293.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.9442895650863647,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,9.790778858587146e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112854003906,0.0,0.0,0.0001031016145134,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,7.615049980813637e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0001031016145134,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000489069672767,295.44384765625,294.1499938964844,295.95001220703125,293.71905517578125,295.43719482421875,295.95538330078125,293.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431960690766,1.0915102599540203e-08,0.0010431851260364,-0.027642399072647,0.0,0.0,0.0,-0.0102238999679684,60.0,1.938390135765076,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,9.790778858587146e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112854003906,0.0,0.0,0.0001031016145134,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,7.615049980813637e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0001031016145134,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000489069672767,295.44384765625,294.1499938964844,295.95001220703125,293.71905517578125,295.43719482421875,295.95538330078125,293.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431960690766,1.0915102599540203e-08,0.0010431851260364,-0.027642399072647,0.0,0.0,0.0,-0.0102238999679684,60.0,1.938390135765076,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,9.783342102309688e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4102783203125,0.0,0.0,0.0001030233033816,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,7.609266322106123e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,0.0001030233033816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,0.0004886981914751,295.4418334960937,294.1499938964844,295.9425354003906,293.7128601074219,295.4464111328125,295.9510803222656,293.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9315333366394043,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,9.783342102309688e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4102783203125,0.0,0.0,0.0001030233033816,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,7.609266322106123e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,0.0001030233033816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,0.0004886981914751,295.4418334960937,294.1499938964844,295.9425354003906,293.7128601074219,295.4464111328125,295.9510803222656,293.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9315333366394043,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
